time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851200,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,0.0004706738109234,293.0369567871094,294.1499938964844,285.3500061035156,285.3500061035156,285.7772827148437,285.3500061035156,292.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039511835202,-0.0156274288892745,0.0,0.6499999761581421,0.0,-0.0079492824152112,60.0,-5.057163715362549,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,9.41226171562448e-05,296.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,9.91156484815292e-05,296.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,7.320648001041263e-05,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.91156484815292e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,0.0004701619618572,293.0345764160156,294.1499938964844,285.3500061035156,285.3500061035156,285.7701110839844,285.3500061035156,292.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.199137647655561e-09,0.0010028595570474,-0.0152930179610848,0.0,0.6499999761581421,0.0,-0.0078859953209757,60.0,-5.0492987632751465,-0.0,-6.857167988982837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.411834616912528e-05,296.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.911115193972364e-05,296.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,7.320316217374057e-05,296.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,9.911115193972364e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.0004701406287495,293.03448486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7698059082031,285.3500061035156,292.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028202086687,6.193818347099977e-09,0.0010028140386566,-0.0152790835127234,0.0,0.6499999761581421,0.0,-0.007883358746767,60.0,-5.048971176147461,-0.0,-6.856545553546314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0004695925745181,293.0320129394531,294.1499938964844,285.3500061035156,285.3500061035156,285.7624206542969,285.3500061035156,292.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.05712147105919e-09,0.0010016451124101,-0.0149209946393966,0.0,0.6499999761581421,0.0,-0.0078155919909477,60.0,-5.040635585784912,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0004695925745181,293.0320129394531,294.1499938964844,285.3500061035156,285.3500061035156,285.7624206542969,285.3500061035156,292.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.05712147105919e-09,0.0010016451124101,-0.0149209946393966,0.0,0.6499999761581421,0.0,-0.0078155919909477,60.0,-5.040635585784912,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.395377128385007e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,9.89378459053114e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,7.307515625143424e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.89378459053114e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580139160156,0.0,0.0,0.0004693185619544,293.0307922363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7588195800781,285.3500061035156,292.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.9887792502877354e-09,0.0010010607074946,-0.0147419655695557,0.0,0.6499999761581421,0.0,-0.0077817123383283,60.0,-5.03643798828125,-0.0,-6.832588184124688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,9.389938350068404e-05,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,9.888056956697255e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,7.303285383386537e-05,296.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,9.888056956697255e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,0.0004690468776971,293.029541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7552185058594,285.3500061035156,292.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004873620346,5.921016121845923e-09,0.0010004815412685,-0.0145644508302211,0.0,0.6499999761581421,0.0,-0.0077481199987232,60.0,-5.032255172729492,-0.0,-6.824679843475678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544738769531,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0004685177991632,293.02703857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.74810791015625,285.3500061035156,292.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993584826588,5.789059009941866e-09,0.000999352778308,-0.0142187662422657,0.0,0.6499999761581421,0.0,-0.0076827011071145,60.0,-5.023988246917725,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544738769531,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0004685177991632,293.02703857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.74810791015625,285.3500061035156,292.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993584826588,5.789059009941866e-09,0.000999352778308,-0.0142187662422657,0.0,0.6499999761581421,0.0,-0.0076827011071145,60.0,-5.023988246917725,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,0.0004680290294345,293.0245361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7411193847656,285.3500061035156,292.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149860499876e-09,0.0009983102791011,-0.0138994008302688,0.0,0.6499999761581421,0.0,-0.0076222652569413,60.0,-5.016039371490479,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,0.0004680290294345,293.0245361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7411193847656,285.3500061035156,292.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149860499876e-09,0.0009983102791011,-0.0138994008302688,0.0,0.6499999761581421,0.0,-0.0076222652569413,60.0,-5.016039371490479,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.360918193124236e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,7.280713907675818e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.0004675972450058,293.02203369140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7342834472656,285.3500061035156,292.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.5594564507543964e-09,0.0009973895503208,-0.013617274351418,0.0,0.6499999761581421,0.0,-0.0075688776560127,60.0,-5.008602619171143,-0.0,-6.782560291185291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.360918193124236e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,7.280713907675818e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.0004675972450058,293.02203369140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7342834472656,285.3500061035156,292.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.5594564507543964e-09,0.0009973895503208,-0.013617274351418,0.0,0.6499999761581421,0.0,-0.0075688776560127,60.0,-5.008602619171143,-0.0,-6.782560291185291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.353956556878984e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.850166679825634e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,7.275299867615104e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.850166679825634e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0004672495124395,293.0195007324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7275695800781,285.3500061035156,292.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.472729824873568e-09,0.0009966478683054,-0.0133900716900825,0.0,0.6499999761581421,0.0,-0.0075258836150169,60.0,-5.001977443695068,-0.0,-6.77247697922212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.353956556878984e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.850166679825634e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,7.275299867615104e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,9.850166679825634e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,0.0004672495124395,293.0195007324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7275695800781,285.3500061035156,292.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.472729824873568e-09,0.0009966478683054,-0.0133900716900825,0.0,0.6499999761581421,0.0,-0.0075258836150169,60.0,-5.001977443695068,-0.0,-6.77247697922212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.350967593491076e-05,296.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.847019100561738e-05,296.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,7.272974471561611e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,9.847019100561738e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0004671001806855,293.0182189941406,294.1499938964844,285.3500061035156,285.3500061035156,285.7242431640625,285.3500061035156,292.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996334827505,5.435487615557122e-09,0.0009963293559849,-0.0132925044745206,0.0,0.6499999761581421,0.0,-0.0075074210762977,60.0,-4.998869895935059,-0.0,-6.768149063418606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,9.348637831863016e-05,296.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,9.844565647654235e-05,296.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,7.271162758115679e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.844565647654235e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,0.0004669838235713,293.0169372558594,294.1499938964844,285.3500061035156,285.3500061035156,285.7209777832031,285.3500061035156,292.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960867464542,5.406463277068951e-09,0.0009960812749341,-0.0132164666429162,0.0,0.6499999761581421,0.0,-0.0074930326081812,60.0,-4.996101379394531,-0.0,-6.764776827594687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,9.345525177195668e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,9.841288556344809e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,7.26874204701744e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,9.841288556344809e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.000466828350909,293.014404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7144775390625,285.3500061035156,292.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.367687183621683e-09,0.0009957492584362,-0.0131148817017674,0.0,0.6499999761581421,0.0,-0.0074738073162734,60.0,-4.991373062133789,-0.0,-6.76027340773544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,9.345525177195668e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,9.841288556344809e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,7.26874204701744e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,9.841288556344809e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,0.000466828350909,293.014404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7144775390625,285.3500061035156,292.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.367687183621683e-09,0.0009957492584362,-0.0131148817017674,0.0,0.6499999761581421,0.0,-0.0074738073162734,60.0,-4.991373062133789,-0.0,-6.76027340773544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.840173879638314e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416564941406,0.0,0.0,9.840173879638314e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0004667754983529,293.0118103027344,294.1499938964844,285.3500061035156,285.3500061035156,285.7081298828125,285.3500061035156,292.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956418070942,5.354506615873333e-09,0.0009956365684047,-0.0130803510546684,0.0,0.6499999761581421,0.0,-0.0074672726914286,60.0,-4.987729072570801,-0.0,-6.758742898682615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.840173879638314e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416564941406,0.0,0.0,9.840173879638314e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0004667754983529,293.0118103027344,294.1499938964844,285.3500061035156,285.3500061035156,285.7081298828125,285.3500061035156,292.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956418070942,5.354506615873333e-09,0.0009956365684047,-0.0130803510546684,0.0,0.6499999761581421,0.0,-0.0074672726914286,60.0,-4.987729072570801,-0.0,-6.758742898682615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398254394531,0.0,0.0,0.0004668376641348,293.0092468261719,294.1499938964844,285.3500061035156,285.3500061035156,285.701904296875,285.3500061035156,292.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370015099259717e-09,0.0009957690490409,-0.0131209809333086,0.0,0.6499999761581421,0.0,-0.0074749607592821,60.0,-4.985262393951416,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398254394531,0.0,0.0,0.0004668376641348,293.0092468261719,294.1499938964844,285.3500061035156,285.3500061035156,285.701904296875,285.3500061035156,292.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370015099259717e-09,0.0009957690490409,-0.0131209809333086,0.0,0.6499999761581421,0.0,-0.0074749607592821,60.0,-4.985262393951416,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,9.349290485261008e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,9.845253225648776e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,9.845253225648776e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,0.0004670164489652,293.0066223144531,294.1499938964844,285.3500061035156,285.3500061035156,285.6957702636719,285.3500061035156,292.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414600767750244e-09,0.0009961503092199,-0.0132377855479717,0.0,0.6499999761581421,0.0,-0.0074970638379454,60.0,-4.984019756317139,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,9.349290485261008e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,9.845253225648776e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,9.845253225648776e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,0.0004670164489652,293.0066223144531,294.1499938964844,285.3500061035156,285.3500061035156,285.6957702636719,285.3500061035156,292.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414600767750244e-09,0.0009961503092199,-0.0132377855479717,0.0,0.6499999761581421,0.0,-0.0074970638379454,60.0,-4.984019756317139,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.351662447443232e-05,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.847751061897724e-05,296.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,7.273515075212345e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,9.847751061897724e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0004671349015552,293.0053100585937,294.1499938964844,285.3500061035156,285.3500061035156,285.6927185058594,285.3500061035156,292.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964081691578,5.4441486874168285e-09,0.0009964026976376,-0.0133151952177286,0.0,0.6499999761581421,0.0,-0.0075117107480764,60.0,-4.983711242675781,-0.0,-6.769155191932441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,9.35473944991827e-05,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,9.85099104582332e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,7.27590813767165e-05,296.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,9.85099104582332e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0004672885988838,293.0040283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.689697265625,285.3500061035156,292.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967362275347,5.482484688457134e-09,0.0009967306395992,-0.0134156262502074,0.0,0.6499999761581421,0.0,-0.0075307162478566,60.0,-4.98366641998291,-0.0,-6.773611005428394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.3628594186157e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.859541751211508e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,7.28222366888076e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,9.859541751211508e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0004676942189689,293.0013732910156,294.1499938964844,285.3500061035156,285.3500061035156,285.6837463378906,285.3500061035156,292.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976013097912,5.5836486545501884e-09,0.0009975957218557,-0.0136806517839431,0.0,0.6499999761581421,0.0,-0.0075808675028383,60.0,-4.984810829162598,-0.0,-6.785374750961638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.3628594186157e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.859541751211508e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,7.28222366888076e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,9.859541751211508e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0004676942189689,293.0013732910156,294.1499938964844,285.3500061035156,285.3500061035156,285.6837463378906,285.3500061035156,292.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976013097912,5.5836486545501884e-09,0.0009975957218557,-0.0136806517839431,0.0,0.6499999761581421,0.0,-0.0075808675028383,60.0,-4.984810829162598,-0.0,-6.785374750961638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,9.372937347507104e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,9.870154462987556e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,7.290062785614282e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,9.870154462987556e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0004681976279243,292.9987487792969,294.1499938964844,285.3500061035156,285.3500061035156,285.6778869628906,285.3500061035156,292.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986750083044,5.709211770010825e-09,0.0009986693039536,-0.0140095930546522,0.0,0.6499999761581421,0.0,-0.0076431143097579,60.0,-4.987050533294678,-0.0,-6.799990615036222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,9.372937347507104e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,9.870154462987556e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,7.290062785614282e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,9.870154462987556e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0004681976279243,292.9987487792969,294.1499938964844,285.3500061035156,285.3500061035156,285.6778869628906,285.3500061035156,292.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986750083044,5.709211770010825e-09,0.0009986693039536,-0.0140095930546522,0.0,0.6499999761581421,0.0,-0.0076431143097579,60.0,-4.987050533294678,-0.0,-6.799990615036222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,9.385013981955126e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.882871381705628e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,7.299455319298431e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282897949219,0.0,0.0,9.882871381705628e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0004688008630182,292.9960632324219,294.1499938964844,285.3500061035156,285.3500061035156,285.67218017578125,285.3500061035156,292.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999618632718,5.8596669738619775e-09,0.0009999560425058,-0.0144037371501326,0.0,0.6499999761581421,0.0,-0.0077177020721137,60.0,-4.990479946136475,-0.0,-6.817523967583838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,9.385013981955126e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.882871381705628e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,7.299455319298431e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282897949219,0.0,0.0,9.882871381705628e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0004688008630182,292.9960632324219,294.1499938964844,285.3500061035156,285.3500061035156,285.67218017578125,285.3500061035156,292.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999618632718,5.8596669738619775e-09,0.0009999560425058,-0.0144037371501326,0.0,0.6499999761581421,0.0,-0.0077177020721137,60.0,-4.990479946136475,-0.0,-6.817523967583838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,9.398264228366315e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,9.896824485622346e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,7.309760985663161e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,9.896824485622346e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,0.0004694627423305,292.9933776855469,294.1499938964844,285.3500061035156,285.3500061035156,285.6665344238281,285.3500061035156,292.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001373399049,6.0247482558395404e-09,0.0010013673454523,-0.0148361911997199,0.0,0.6499999761581421,0.0,-0.007799538783729,60.0,-4.994579315185547,-0.0,-6.836788202235766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,9.398264228366315e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,9.896824485622346e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,7.309760985663161e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,9.896824485622346e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263366699219,0.0,0.0,0.0004694627423305,292.9933776855469,294.1499938964844,285.3500061035156,285.3500061035156,285.6665344238281,285.3500061035156,292.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001373399049,6.0247482558395404e-09,0.0010013673454523,-0.0148361911997199,0.0,0.6499999761581421,0.0,-0.007799538783729,60.0,-4.994579315185547,-0.0,-6.836788202235766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,9.405087621416897e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,9.904009493766353e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,7.315068069146946e-05,296.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,9.904009493766353e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0004698035772889,292.9920349121094,294.1499938964844,285.3500061035156,285.3500061035156,285.6637268066406,285.3500061035156,292.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021002963185,6.109759809191928e-09,0.0010020942427217,-0.0150588881224393,0.0,0.6499999761581421,0.0,-0.007841682061553,60.0,-4.99675178527832,-0.0,-6.846719458053485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,9.412482177140193e-05,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,9.911796951200812e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,7.320818986045197e-05,296.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,9.911796951200812e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0004701729631051,292.9906921386719,294.1499938964844,285.3500061035156,285.3500061035156,285.66094970703125,285.3500061035156,292.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028885444626,6.2018892243997925e-09,0.0010028823744505,-0.0153002263978123,0.0,0.6499999761581421,0.0,-0.0078873559832572,60.0,-4.9992756843566895,-0.0,-6.857489864842138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0004709193890448,292.98797607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6554870605469,285.3500061035156,292.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.388056750239457e-09,0.0010044740047305,-0.0157878976315259,0.0,0.6499999761581421,0.0,-0.0079796463251113,60.0,-5.004425048828125,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0004709193890448,292.98797607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6554870605469,285.3500061035156,292.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.388056750239457e-09,0.0010044740047305,-0.0157878976315259,0.0,0.6499999761581421,0.0,-0.0079796463251113,60.0,-5.004425048828125,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004716876137536,292.9852600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.6500549316406,285.3500061035156,292.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.6499999761581421,0.0,-0.0080746384337544,60.0,-5.009871482849121,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
