time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853600,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004716876137536,292.9852600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.6500549316406,285.3500061035156,292.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.6499999761581421,0.0,-0.0080746384337544,60.0,-5.009871482849121,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.000472461717436,292.9825134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6447448730469,285.3500061035156,292.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.6499999761581421,0.0,-0.0081703513860702,60.0,-5.015531539916992,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.000472461717436,292.9825134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6447448730469,285.3500061035156,292.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.6499999761581421,0.0,-0.0081703513860702,60.0,-5.015531539916992,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0004732263623736,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6394958496094,285.3500061035156,292.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.6499999761581421,0.0,-0.0082648983225226,60.0,-5.021171569824219,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0004732263623736,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6394958496094,285.3500061035156,292.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.6499999761581421,0.0,-0.0082648983225226,60.0,-5.021171569824219,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,9.48105807765387e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,9.984010830521584e-05,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,7.37415612093173e-05,296.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131225585937,0.0,0.0,9.984010830521584e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0004735984839498,292.9783630371094,294.1499938964844,285.3500061035156,285.3500061035156,285.6369323730469,285.3500061035156,292.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101950028911,7.056272899319538e-09,0.0010101880179718,-0.0175382159650325,0.0,0.6499999761581421,0.0,-0.0083109103143215,60.0,-5.023914337158203,-0.0,-6.957776577110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119934082031,0.0,0.0,9.488385694567114e-05,296.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119934082031,0.0,0.0,9.991726983571424e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119934082031,0.0,0.0,7.37985537853092e-05,296.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,9.991726983571424e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0004739645228255,292.9769592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.6343688964844,285.3500061035156,292.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109756840392,7.147570091348143e-09,0.0010109685827046,-0.0177773479372262,0.0,0.6499999761581421,0.0,-0.0083561697974801,60.0,-5.026602268218994,-0.0,-6.968536325757668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,0.0004746712511405,292.9741516113281,294.1499938964844,285.3500061035156,285.3500061035156,285.6293029785156,285.3500061035156,292.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.6499999761581421,0.0,-0.0084435567259788,60.0,-5.03176212310791,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,0.0004746712511405,292.9741516113281,294.1499938964844,285.3500061035156,285.3500061035156,285.6293029785156,285.3500061035156,292.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.6499999761581421,0.0,-0.0084435567259788,60.0,-5.03176212310791,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,0.0004753310349769,292.9713439941406,294.1499938964844,285.3500061035156,285.3500061035156,285.6243591308594,285.3500061035156,292.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488403674926758e-09,0.0010138832731172,-0.0186700541526079,0.0,0.6499999761581421,0.0,-0.0085251368582248,60.0,-5.036484241485596,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,0.0004753310349769,292.9713439941406,294.1499938964844,285.3500061035156,285.3500061035156,285.6243591308594,285.3500061035156,292.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488403674926758e-09,0.0010138832731172,-0.0186700541526079,0.0,0.6499999761581421,0.0,-0.0085251368582248,60.0,-5.036484241485596,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.000100332981674,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0004759364528581,292.968505859375,294.1499938964844,285.3500061035156,285.3500061035156,285.61944580078125,285.3500061035156,292.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,0.6499999761581421,0.0,-0.0085999956354498,60.0,-5.040678024291992,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.000100332981674,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0004759364528581,292.968505859375,294.1499938964844,285.3500061035156,285.3500061035156,285.61944580078125,285.3500061035156,292.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,0.6499999761581421,0.0,-0.0085999956354498,60.0,-5.040678024291992,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,0.0004764738841913,292.9656677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6146545410156,285.3500061035156,292.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,0.6499999761581421,0.0,-0.0086664482951164,60.0,-5.04418420791626,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,0.0004764738841913,292.9656677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6146545410156,285.3500061035156,292.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,0.6499999761581421,0.0,-0.0086664482951164,60.0,-5.04418420791626,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,9.543530904920772e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001004979712888,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,7.42274642107077e-05,296.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.0001004979712888,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0004767191130667,292.9642333984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6122741699219,285.3500061035156,292.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168516309931,7.834618287461126e-09,0.0010168437147513,-0.0195768065750598,0.0,0.6499999761581421,0.0,-0.0086967702955007,60.0,-5.045712471008301,-0.0,-7.049771255651649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,9.548157686367632e-05,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.000100546698377,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,7.426345109706745e-05,296.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,0.000100546698377,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0004769502556882,292.9628295898437,294.1499938964844,285.3500061035156,285.3500061035156,285.60992431640625,285.3500061035156,292.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892268172327022e-09,0.0010173367336392,-0.0197277888655662,0.0,0.6499999761581421,0.0,-0.0087253497913479,60.0,-5.047093391418457,-0.0,-7.056608808397868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,7.432648271787912e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,0.0001006320380838,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0004773550608661,292.9599304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.60528564453125,285.3500061035156,292.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993233630543273e-09,0.0010182005353271,-0.019992209970951,0.0,0.6499999761581421,0.0,-0.0087754046544432,60.0,-5.049240112304688,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,7.432648271787912e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,0.0001006320380838,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0004773550608661,292.9599304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.60528564453125,285.3500061035156,292.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993233630543273e-09,0.0010182005353271,-0.019992209970951,0.0,0.6499999761581421,0.0,-0.0087754046544432,60.0,-5.049240112304688,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0004777067515533,292.9570617675781,294.1499938964844,285.3500061035156,285.3500061035156,285.6007385253906,285.3500061035156,292.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219430357217,0.0,0.6499999761581421,0.0,-0.0088188918307423,60.0,-5.050764560699463,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950256347656,0.0,0.0,0.0004777067515533,292.9570617675781,294.1499938964844,285.3500061035156,285.3500061035156,285.6007385253906,285.3500061035156,292.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219430357217,0.0,0.6499999761581421,0.0,-0.0088188918307423,60.0,-5.050764560699463,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001007755417958,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,0.0001007755417958,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0004780357703566,292.95416259765625,294.1499938964844,285.3500061035156,285.3490600585937,285.59625244140625,285.3500061035156,292.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.163015152717891e-09,0.0010196518851444,-0.0204368494451046,0.0,0.6499999761581421,0.0,-0.0088595710694789,60.0,-5.051945209503174,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001007755417958,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,0.0001007755417958,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0004780357703566,292.95416259765625,294.1499938964844,285.3500061035156,285.3490600585937,285.59625244140625,285.3500061035156,292.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.163015152717891e-09,0.0010196518851444,-0.0204368494451046,0.0,0.6499999761581421,0.0,-0.0088595710694789,60.0,-5.051945209503174,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,9.577543823979796e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,0.0001008561448543,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,7.449200347764418e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001008561448543,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.989990234375,0.0,0.0,0.0004784181364811,292.95123291015625,294.1499938964844,285.3500061035156,285.3463439941406,285.59185791015625,285.3500061035156,292.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.258386863246871e-09,0.0010204673744738,-0.0206866115331649,0.0,0.6499999761581421,0.0,-0.0089068505913019,60.0,-5.053319931030273,-0.0,-7.100111076852046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,9.577543823979796e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,0.0001008561448543,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,7.449200347764418e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001008561448543,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.989990234375,0.0,0.0,0.0004784181364811,292.95123291015625,294.1499938964844,285.3500061035156,285.3463439941406,285.59185791015625,285.3500061035156,292.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.258386863246871e-09,0.0010204673744738,-0.0206866115331649,0.0,0.6499999761581421,0.0,-0.0089068505913019,60.0,-5.053319931030273,-0.0,-7.100111076852046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,9.581950871506706e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001009025581879,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,7.45262805139646e-05,296.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884338378906,0.0,0.0,0.0001009025581879,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0004786382778547,292.94976806640625,294.1499938964844,285.3500061035156,285.3443298339844,285.5896911621094,285.3500061035156,292.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209454922005,8.313294053152731e-09,0.0010209371102973,-0.0208304040133953,0.0,0.6499999761581421,0.0,-0.0089340722188353,60.0,-5.054251194000244,-0.0,-7.106646648935566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,9.586268424754962e-05,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001009480183711,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,7.455986633431166e-05,296.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871520996094,0.0,0.0,0.0001009480183711,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,0.0004788539372384,292.94830322265625,294.1499938964844,285.3500061035156,285.3419189453125,285.5875244140625,285.3500061035156,292.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214052163064,8.367084802785031e-09,0.0010213968344032,-0.020971268415451,0.0,0.6499999761581421,0.0,-0.0089607369154691,60.0,-5.055142879486084,-0.0,-7.113052191698443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,9.59618846536614e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.0001010524792945,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,7.463702058885247e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845886230469,0.0,0.0,0.0001010524792945,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,0.0004793494590558,292.94537353515625,294.1499938964844,285.3500061035156,285.3359375,285.5832824707031,285.3500061035156,292.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224622674286,8.490678382599981e-09,0.0010224537691101,-0.021294929087162,0.0,0.6499999761581421,0.0,-0.0090220086276531,60.0,-5.057540893554688,-0.0,-7.127781032068017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,9.59618846536614e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.0001010524792945,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,7.463702058885247e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845886230469,0.0,0.0,0.0001010524792945,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,0.0004793494590558,292.94537353515625,294.1499938964844,285.3500061035156,285.3359375,285.5832824707031,285.3500061035156,292.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224622674286,8.490678382599981e-09,0.0010224537691101,-0.021294929087162,0.0,0.6499999761581421,0.0,-0.0090220086276531,60.0,-5.057540893554688,-0.0,-7.127781032068017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.606883395463228e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001011651038425,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,7.472019933629781e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001011651038425,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0004798836889676,292.9424133300781,294.1499938964844,285.3500061035156,285.3284912109375,285.5791015625,285.3500061035156,292.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023601507768,8.623926461837073e-09,0.0010235928930342,-0.0216438621282577,0.0,0.6499999761581421,0.0,-0.0090880636125803,60.0,-5.060340404510498,-0.0,-7.143678004695175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.606883395463228e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001011651038425,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,7.472019933629781e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001011651038425,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0004798836889676,292.9424133300781,294.1499938964844,285.3500061035156,285.3284912109375,285.5791015625,285.3500061035156,292.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023601507768,8.623926461837073e-09,0.0010235928930342,-0.0216438621282577,0.0,0.6499999761581421,0.0,-0.0090880636125803,60.0,-5.060340404510498,-0.0,-7.143678004695175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,9.618374315323308e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,0.0001012861175695,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,7.480957719963044e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794311523437,0.0,0.0,0.0001012861175695,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97967529296875,0.0,0.0,0.0004804577329196,292.939453125,294.1499938964844,285.3500061035156,285.3196716308594,285.5749816894531,285.3500061035156,292.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024825964123,8.767100823092733e-09,0.0010248172329738,-0.0220187827944755,0.0,0.6499999761581421,0.0,-0.0091590415686368,60.0,-5.063567161560059,-0.0,-7.160777926173979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,9.618374315323308e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,0.0001012861175695,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,7.480957719963044e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794311523437,0.0,0.0,0.0001012861175695,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97967529296875,0.0,0.0,0.0004804577329196,292.939453125,294.1499938964844,285.3500061035156,285.3196716308594,285.5749816894531,285.3500061035156,292.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024825964123,8.767100823092733e-09,0.0010248172329738,-0.0220187827944755,0.0,0.6499999761581421,0.0,-0.0091590415686368,60.0,-5.063567161560059,-0.0,-7.160777926173979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,9.63052298175171e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,0.0001014140434563,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,7.490407006116584e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0001014140434563,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0004810645477846,292.9364624023437,294.1499938964844,285.3500061035156,285.30963134765625,285.5709533691406,285.3500061035156,292.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261203860864,8.91845797212909e-09,0.0010261114221066,-0.022415118291974,0.0,0.6499999761581421,0.0,-0.0092340754345059,60.0,-5.0671586990356445,-0.0,-7.178878291824732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,9.63052298175171e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,0.0001014140434563,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,7.490407006116584e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0001014140434563,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0004810645477846,292.9364624023437,294.1499938964844,285.3500061035156,285.30963134765625,285.5709533691406,285.3500061035156,292.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261203860864,8.91845797212909e-09,0.0010261114221066,-0.022415118291974,0.0,0.6499999761581421,0.0,-0.0092340754345059,60.0,-5.0671586990356445,-0.0,-7.178878291824732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.636845788918436e-05,296.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001014806257444,296.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,7.495324098272249e-05,296.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.0001014806257444,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0004813803825527,292.9349670410156,294.1499938964844,285.3500061035156,285.3041687011719,285.5689697265625,285.3500061035156,292.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267943143844,8.997232292529134e-09,0.0010267852339893,-0.022621389478445,0.0,0.6499999761581421,0.0,-0.0092731285840272,60.0,-5.069102764129639,-0.0,-7.188307193928267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,9.643222438171506e-05,296.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.0001015477755572,296.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,7.500284118577838e-05,296.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0001015477755572,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744567871094,0.0,0.0,0.000481698923977,292.9334716796875,294.1499938964844,285.3500061035156,285.2984313964844,285.5669860839844,285.3500061035156,292.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076684293063408e-09,0.0010274646338075,-0.0228294301778078,0.0,0.6499999761581421,0.0,-0.0093125160783529,60.0,-5.071085453033447,-0.0,-7.197823492788302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001016839087242,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.510338764404878e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001016839087242,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.000482344708871,292.9304504394531,294.1499938964844,285.3500061035156,285.2862243652344,285.56304931640625,285.3500061035156,292.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288509074598,9.237751896762349e-09,0.0010288417106494,-0.0232511740177869,0.0,0.6499999761581421,0.0,-0.0093923630192875,60.0,-5.075165748596191,-0.0,-7.217135333803526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001016839087242,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.510338764404878e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001016839087242,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.000482344708871,292.9304504394531,294.1499938964844,285.3500061035156,285.2862243652344,285.56304931640625,285.3500061035156,292.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288509074598,9.237751896762349e-09,0.0010288417106494,-0.0232511740177869,0.0,0.6499999761581421,0.0,-0.0093923630192875,60.0,-5.075165748596191,-0.0,-7.217135333803526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689025878906,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0004829937824979,292.92742919921875,294.1499938964844,285.3500061035156,285.2731018066406,285.5592346191406,285.3500061035156,292.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,0.6499999761581421,0.0,-0.0094726206734776,60.0,-5.079338550567627,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
