time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856000,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689025878906,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0004829937824979,292.92742919921875,294.1499938964844,285.3500061035156,285.2731018066406,285.5592346191406,285.3500061035156,292.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,0.6499999761581421,0.0,-0.0094726206734776,60.0,-5.079338550567627,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0004836311563849,292.9244079589844,294.1499938964844,285.3500061035156,285.2591857910156,285.55548095703125,285.3500061035156,292.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558622338090572e-09,0.0010315853869542,-0.0240913089364767,0.0,0.6499999761581421,0.0,-0.0095514329150319,60.0,-5.083441257476807,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0004836311563849,292.9244079589844,294.1499938964844,285.3500061035156,285.2591857910156,285.55548095703125,285.3500061035156,292.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558622338090572e-09,0.0010315853869542,-0.0240913089364767,0.0,0.6499999761581421,0.0,-0.0095514329150319,60.0,-5.083441257476807,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.000484250835143,292.9213562011719,294.1499938964844,285.3500061035156,285.2445678710937,285.5517578125,285.3500061035156,292.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713181370329949e-09,0.0010329073993489,-0.0244959704577922,0.0,0.6499999761581421,0.0,-0.0096280556172132,60.0,-5.087409973144531,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.000484250835143,292.9213562011719,294.1499938964844,285.3500061035156,285.2445678710937,285.5517578125,285.3500061035156,292.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713181370329949e-09,0.0010329073993489,-0.0244959704577922,0.0,0.6499999761581421,0.0,-0.0096280556172132,60.0,-5.087409973144531,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,9.70000692177564e-05,296.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001021457428578,296.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,7.544449908891693e-05,296.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001021457428578,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.000484535441501,292.9198303222656,294.1499938964844,285.3500061035156,285.2370300292969,285.5498962402344,285.3500061035156,292.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335240513086,9.7841699187029e-09,0.0010335142724215,-0.0246818270534276,0.0,0.6499999761581421,0.0,-0.0096632475033402,60.0,-5.089208602905273,-0.0,-7.282842062750208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,9.70563487499021e-05,296.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001022050128085,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,7.548827124992386e-05,296.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001022050128085,296.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.0004848165553994,292.91827392578125,294.1499938964844,285.3500061035156,285.2293701171875,285.548095703125,285.3500061035156,292.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341234738007,9.854289828581386e-09,0.0010341135784983,-0.0248654074966907,0.0,0.6499999761581421,0.0,-0.0096980072557926,60.0,-5.090939521789551,-0.0,-7.291296100220279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,9.716076601762325e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582214355469,0.0,0.0,0.00010231496708,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.00010231496708,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,0.0004853381542488,292.91522216796875,294.1499938964844,285.3500061035156,285.2137145996094,285.54449462890625,285.3500061035156,292.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.98438842714222e-09,0.001035226508975,-0.0252060107886791,0.0,0.6499999761581421,0.0,-0.009762505069375,60.0,-5.094038963317871,-0.0,-7.306993410338691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,9.716076601762325e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582214355469,0.0,0.0,0.00010231496708,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.00010231496708,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,0.0004853381542488,292.91522216796875,294.1499938964844,285.3500061035156,285.2137145996094,285.54449462890625,285.3500061035156,292.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.98438842714222e-09,0.001035226508975,-0.0252060107886791,0.0,0.6499999761581421,0.0,-0.009762505069375,60.0,-5.094038963317871,-0.0,-7.306993410338691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,9.724705159896983e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0001024058292387,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.56365989218466e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001024058292387,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0004857691528741,292.912109375,294.1499938964844,285.3500061035156,285.1976623535156,285.5409851074219,285.3500061035156,292.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361555032432,1.0091889102170626e-08,0.0010361454915255,-0.025487445294857,0.0,0.6499999761581421,0.0,-0.0098157962784171,60.0,-5.096273899078369,-0.0,-7.3199764472065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,9.724705159896983e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0001024058292387,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.56365989218466e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001024058292387,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0004857691528741,292.912109375,294.1499938964844,285.3500061035156,285.1976623535156,285.5409851074219,285.3500061035156,292.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361555032432,1.0091889102170626e-08,0.0010361454915255,-0.025487445294857,0.0,0.6499999761581421,0.0,-0.0098157962784171,60.0,-5.096273899078369,-0.0,-7.3199764472065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.0004861321940552,292.9090270996094,294.1499938964844,285.3500061035156,285.181396484375,285.5375061035156,285.3500061035156,292.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,0.6499999761581421,0.0,-0.0098606878891587,60.0,-5.097872257232666,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.0004861321940552,292.9090270996094,294.1499938964844,285.3500061035156,285.181396484375,285.5375061035156,285.3500061035156,292.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,0.6499999761581421,0.0,-0.0098606878891587,60.0,-5.097872257232666,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001025381643557,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004863968933932,292.9059143066406,294.1499938964844,285.3500061035156,285.1649780273437,285.5341186523437,285.3500061035156,292.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.0258973315358161,0.0,0.6499999761581421,0.0,-0.0098934164270758,60.0,-5.098525047302246,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001025381643557,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001025381643557,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004863968933932,292.9059143066406,294.1499938964844,285.3500061035156,285.1649780273437,285.5341186523437,285.3500061035156,292.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458970352205e-08,0.0010374847333878,-0.0258973315358161,0.0,0.6499999761581421,0.0,-0.0098934164270758,60.0,-5.098525047302246,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,9.739443339640276e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,0.0001025610254146,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,7.575122435810044e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,0.0001025610254146,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0004865053633693,292.90435791015625,294.1499938964844,285.3500061035156,285.1567687988281,285.53240966796875,285.3500061035156,292.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377266444265,1.0275514661373109e-08,0.0010377163998782,-0.0259681586176157,0.0,0.6499999761581421,0.0,-0.009906830266118,60.0,-5.098605155944824,-0.0,-7.342180197156267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,9.740529640112072e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0001025724632199,296.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,7.575967174489051e-05,296.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001025724632199,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.0004865596129093,292.9028015136719,294.1499938964844,285.3500061035156,285.1485595703125,285.53076171875,285.3500061035156,292.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378416627645,1.028904517141882e-08,0.0010378314182162,-0.0260035805404186,0.0,0.6499999761581421,0.0,-0.0099135348573327,60.0,-5.098172187805176,-0.0,-7.343817998162194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,9.741249959915876e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,0.0004865955852437,292.899658203125,294.1499938964844,285.3500061035156,285.1322021484375,285.5274658203125,285.3500061035156,292.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.029801843799305e-08,0.0010379086015745,-0.0260270684957504,0.0,0.6499999761581421,0.0,-0.0099179856479167,60.0,-5.09653902053833,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,9.741249959915876e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001025800520437,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001025800520437,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,0.0004865955852437,292.899658203125,294.1499938964844,285.3500061035156,285.1322021484375,285.5274658203125,285.3500061035156,292.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.029801843799305e-08,0.0010379086015745,-0.0260270684957504,0.0,0.6499999761581421,0.0,-0.0099179856479167,60.0,-5.09653902053833,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,9.73973365034908e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0004865198570769,292.8965148925781,294.1499938964844,285.3500061035156,285.11602783203125,285.5242614746094,285.3500061035156,292.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279125106649193e-08,0.0010377471335232,-0.025977611541748,0.0,0.6499999761581421,0.0,-0.0099086202681064,60.0,-5.093725681304932,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,9.73973365034908e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0004865198570769,292.8965148925781,294.1499938964844,285.3500061035156,285.11602783203125,285.5242614746094,285.3500061035156,292.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279125106649193e-08,0.0010377471335232,-0.025977611541748,0.0,0.6499999761581421,0.0,-0.0099086202681064,60.0,-5.093725681304932,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.735746425576508e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0004863206704612,292.8934020996094,294.1499938964844,285.3500061035156,285.1001892089844,285.5210876464844,285.3500061035156,292.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229446623100102e-08,0.0010373224504292,-0.0258475579321384,0.0,0.6499999761581421,0.0,-0.0098839923739433,60.0,-5.08967924118042,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.735746425576508e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0004863206704612,292.8934020996094,294.1499938964844,285.3500061035156,285.1001892089844,285.5210876464844,285.3500061035156,292.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229446623100102e-08,0.0010373224504292,-0.0258475579321384,0.0,0.6499999761581421,0.0,-0.0098839923739433,60.0,-5.08967924118042,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0004859869077336,292.8902282714844,294.1499938964844,285.3500061035156,285.08477783203125,285.5179748535156,285.3500061035156,292.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146191442572672e-08,0.0010366105707362,-0.0256296060979366,0.0,0.6499999761581421,0.0,-0.0098427198827266,60.0,-5.084285736083984,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0004859869077336,292.8902282714844,294.1499938964844,285.3500061035156,285.08477783203125,285.5179748535156,285.3500061035156,292.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146191442572672e-08,0.0010366105707362,-0.0256296060979366,0.0,0.6499999761581421,0.0,-0.0098427198827266,60.0,-5.084285736083984,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,9.72497000475414e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,7.56386507418938e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93463134765625,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0004857823660131,292.888671875,294.1499938964844,285.3500061035156,285.0772705078125,285.5164489746094,285.3500061035156,292.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095179803215616e-08,0.0010361748281866,-0.0254960600286722,0.0,0.6499999761581421,0.0,-0.0098174335435032,60.0,-5.081194877624512,-0.0,-7.320374351138528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,9.720067464513704e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0001023569930111,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,7.560052472399548e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,0.0001023569930111,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0004855375154875,292.8870849609375,294.1499938964844,285.3500061035156,285.0699157714844,285.5149230957031,285.3500061035156,292.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356623679399,1.0034101549649677e-08,0.0010356522398069,-0.0253361593931913,0.0,0.6499999761581421,0.0,-0.0097871534526348,60.0,-5.0778117179870605,-0.0,-7.312995364827658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,9.707522258395328e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001022248834487,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,0.0001022248834487,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0004849108227062,292.8839416503906,294.1499938964844,285.3500061035156,285.0556640625,285.5119323730469,285.3500061035156,292.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343253379687,9.877791917745073e-09,0.0010343154426664,-0.0249269381165504,0.0,0.6499999761581421,0.0,-0.0097096627578139,60.0,-5.069451808929443,-0.0,-7.294130455193226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,9.707522258395328e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001022248834487,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,0.0001022248834487,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0004849108227062,292.8839416503906,294.1499938964844,285.3500061035156,285.0556640625,285.5119323730469,285.3500061035156,292.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343253379687,9.877791917745073e-09,0.0010343154426664,-0.0249269381165504,0.0,0.6499999761581421,0.0,-0.0097096627578139,60.0,-5.069451808929443,-0.0,-7.294130455193226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,9.691847662907094e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,7.538103818660602e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0004841278714593,292.8807678222656,294.1499938964844,285.3500061035156,285.0422058105469,285.5090026855469,285.3500061035156,292.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326555930078,9.682501023178249e-09,0.001032645930536,-0.0244156438857316,0.0,0.6499999761581421,0.0,-0.0096128499135375,60.0,-5.059537887573242,-0.0,-7.270593727071174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,9.691847662907094e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001020598210743,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,7.538103818660602e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001020598210743,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0004841278714593,292.8807678222656,294.1499938964844,285.3500061035156,285.0422058105469,285.5090026855469,285.3500061035156,292.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326555930078,9.682501023178249e-09,0.001032645930536,-0.0244156438857316,0.0,0.6499999761581421,0.0,-0.0096128499135375,60.0,-5.059537887573242,-0.0,-7.270593727071174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,0.0004832099657505,292.87762451171875,294.1499938964844,285.3500061035156,285.0296325683594,285.5061340332031,285.3500061035156,292.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306884068995,-0.0238162111490964,0.0,0.6499999761581421,0.0,-0.0094993524253368,60.0,-5.048142910003662,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,0.0004832099657505,292.87762451171875,294.1499938964844,285.3500061035156,285.0296325683594,285.5061340332031,285.3500061035156,292.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306884068995,-0.0238162111490964,0.0,0.6499999761581421,0.0,-0.0094993524253368,60.0,-5.048142910003662,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0001016445239656,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001016445239656,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0004821578331757,292.8744506835937,294.1499938964844,285.3500061035156,285.0180358886719,285.5033264160156,285.3500061035156,292.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.6499999761581421,0.0,-0.0093692587688565,60.0,-5.035348415374756,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0001016445239656,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001016445239656,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0004821578331757,292.8744506835937,294.1499938964844,285.3500061035156,285.0180358886719,285.5033264160156,285.3500061035156,292.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.6499999761581421,0.0,-0.0093692587688565,60.0,-5.035348415374756,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,9.641108044888824e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0001015255111269,296.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,7.498639752157032e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0001015255111269,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,0.0004815933061763,292.87286376953125,294.1499938964844,285.3500061035156,285.0126342773437,285.5019226074219,285.3500061035156,292.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050324045745128e-09,0.0010272407671436,-0.0227604061365127,0.0,0.6499999761581421,0.0,-0.0092994552105665,60.0,-5.028555870056152,-0.0,-7.194665840870584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0001013973524095,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,7.48917373130098e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0001013973524095,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0004809853853657,292.87127685546875,294.1499938964844,285.3500061035156,285.0075378417969,285.50054931640625,285.3500061035156,292.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259525151923,8.898695114112343e-09,0.0010259436676278,-0.0223633684217929,0.0,0.6499999761581421,0.0,-0.009224284440279,60.0,-5.021329402923584,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91650390625,0.0,0.0,0.0004796865396201,292.8681335449219,294.1499938964844,285.3500061035156,284.9982604980469,285.4978332519531,285.3500061035156,292.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,0.6499999761581421,0.0,-0.0090636843815445,60.0,-5.005884170532227,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91650390625,0.0,0.0,0.0004796865396201,292.8681335449219,294.1499938964844,285.3500061035156,284.9982604980469,285.4978332519531,285.3500061035156,292.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,0.6499999761581421,0.0,-0.0090636843815445,60.0,-5.005884170532227,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.050000000745058,0.0004782998003065,292.864990234375,291.1499938964844,285.3500061035156,284.9903259277344,285.4952087402344,285.3500061035156,292.4590148925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.6499999761581421,0.0,-0.0088922167196869,60.0,-4.989426136016846,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
