time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.050000000745058,0.0004782998003065,292.864990234375,291.1499938964844,285.3500061035156,284.9903259277344,285.4952087402344,285.3500061035156,292.4590148925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.6499999761581421,0.0,-0.0088922167196869,60.0,-4.989426136016846,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60888671875,0.6346663236618042,0.050000000745058,0.0408468581736087,296.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60888671875,0.6346663236618042,0.050000000745058,0.0430137068033218,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60888671875,0.6346663236618042,0.050000000745058,0.0317697785794734,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088562011719,0.6346663236618042,0.050000000745058,0.0430137068033218,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.6346663236618042,0.050000000745058,0.2040385156869888,292.55682373046875,291.1499938964844,285.3500061035156,284.9869079589844,292.5224304199219,294.33709716796875,292.431396484375,1.0,0.1097057983279228,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349275231361389,0.0193073470145463,0.4156201779842376,-0.1070227026939392,0.0,0.6499999761581421,0.0,10.198391914367676,60.0,84.87437438964844,-0.0,12.27964687347412,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48297119140625,0.6317710876464844,0.050000000745058,0.0452293157577514,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.48297119140625,0.6317710876464844,0.050000000745058,0.0476286485791206,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48297119140625,0.6317710876464844,0.050000000745058,0.035178355872631,296.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48297119140625,0.6317710876464844,0.050000000745058,0.0476286485791206,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.48297119140625,0.6317710876464844,0.050000000745058,0.2259297966957092,292.4812316894531,291.1499938964844,285.3500061035156,284.98388671875,293.55523681640625,296.7237548828125,292.5411071777344,1.0,0.1210786402225494,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819358885288238,0.0900474190711975,0.3918884694576263,-0.0473894290626049,0.0,0.6499999761581421,0.0,12.534269332885742,60.0,274.968017578125,-0.0,16.675127029418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6712951660156,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262939453125,292.64471435546875,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.6499999761581421,0.0,20.07298851013184,60.0,-32.564395904541016,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6686706542969,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6712951660156,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262939453125,292.64471435546875,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.6499999761581421,0.0,20.07298851013184,60.0,-32.564395904541016,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494444370269775,0.050000000745058,0.0458164550364017,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494444370269775,0.050000000745058,0.0482469350099563,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494444370269775,0.050000000745058,0.035635020583868,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494444370269775,0.050000000745058,0.0482469350099563,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494444370269775,0.050000000745058,0.2288626879453659,292.58251953125,291.1499938964844,285.3500061035156,284.9770812988281,291.8639831542969,296.816162109375,292.5229797363281,1.0,0.1489498019218444,1.0,1.0,0.9508602023124696,1.0,-0.4881838262081146,0.2118392139673233,0.2763445973396301,0.0721083581447601,0.0,0.6499999761581421,0.0,23.73395538330078,60.0,-172.92916870117188,-0.0,26.322162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.5326611399650574,0.050000000745058,0.0459474176168441,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.5326611399650574,0.050000000745058,0.0483848415315151,296.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.5326611399650574,0.050000000745058,0.0357368811964988,296.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.5326611399650574,0.050000000745058,0.0483848415315151,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.5326611399650574,0.050000000745058,0.229516863822937,292.4743347167969,291.1499938964844,285.3500061035156,284.9755249023437,291.8290100097656,296.8068542480469,292.4296569824219,1.0,0.1565093398094177,1.0,1.0,0.9337000846862792,1.0,-0.489579290151596,0.2129628211259842,0.2766164541244507,0.0727959275245666,0.0,0.6499999761581421,0.0,27.23503875732422,60.0,-203.0905914306641,-0.0,29.35062599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0461860820651054,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0486361719667911,296.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.230709046125412,292.3343811035156,291.1499938964844,285.3500061035156,284.9733581542969,291.7989807128906,296.7908020019531,292.3062744140625,1.0,0.169332817196846,1.0,1.0,0.8993797898292542,1.0,-0.4921224117279053,0.2149949967861175,0.2771274149417877,0.0740363970398902,0.0,0.6499999761581421,0.0,33.615665435791016,60.0,-184.642578125,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0461860820651054,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0486361719667911,296.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5098057985305786,0.050000000745058,0.230709046125412,292.3343811035156,291.1499938964844,285.3500061035156,284.9733581542969,291.7989807128906,296.7908020019531,292.3062744140625,1.0,0.169332817196846,1.0,1.0,0.8993797898292542,1.0,-0.4921224117279053,0.2149949967861175,0.2771274149417877,0.0740363970398902,0.0,0.6499999761581421,0.0,33.615665435791016,60.0,-184.642578125,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0463900305330753,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2268371582031,291.1499938964844,285.3500061035156,284.97235107421875,291.7646484375,296.7777099609375,292.201416015625,1.0,0.1795010864734649,1.0,1.0,0.8650595545768738,1.0,-0.4942954778671264,0.2171466052532196,0.2771488726139068,0.0755086913704872,0.0,0.6499999761581421,0.0,39.06814956665039,60.0,-160.01063537597656,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0463900305330753,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319030761719,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2268371582031,291.1499938964844,285.3500061035156,284.97235107421875,291.7646484375,296.7777099609375,292.201416015625,1.0,0.1795010864734649,1.0,1.0,0.8650595545768738,1.0,-0.4942954778671264,0.2171466052532196,0.2771488726139068,0.0755086913704872,0.0,0.6499999761581421,0.0,39.06814956665039,60.0,-160.01063537597656,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.046559028327465,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1278076171875,291.1499938964844,285.3500061035156,284.9724426269531,291.7113037109375,296.7668151855469,292.10406494140625,1.0,0.1874759793281555,1.0,1.0,0.8191309571266174,1.0,-0.4960964620113373,0.2201279550790786,0.2759684920310974,0.077908843755722,0.0,0.6499999761581421,0.0,43.58639144897461,48.0,-142.16049194335938,-0.0,43.71965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.046559028327465,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1278076171875,291.1499938964844,285.3500061035156,284.9724426269531,291.7113037109375,296.7668151855469,292.10406494140625,1.0,0.1874759793281555,1.0,1.0,0.8191309571266174,1.0,-0.4960964620113373,0.2201279550790786,0.2759684920310974,0.077908843755722,0.0,0.6499999761581421,0.0,43.58639144897461,48.0,-142.16049194335938,-0.0,43.71965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0490735098719596,296.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0333557128906,291.1499938964844,285.3500061035156,284.9734802246094,291.63525390625,296.7577209472656,292.0102233886719,1.0,0.1889322698116302,1.0,1.0,0.7732023000717163,1.0,-0.4965482950210571,0.2235511690378189,0.272997111082077,0.0810785293579101,0.0,0.6499999761581421,0.0,44.718387603759766,36.0,-133.21224975585938,-0.0,44.72859573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0490735098719596,296.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0333557128906,291.1499938964844,285.3500061035156,284.9734802246094,291.63525390625,296.7577209472656,292.0102233886719,1.0,0.1889322698116302,1.0,1.0,0.7732023000717163,1.0,-0.4965482950210571,0.2235511690378189,0.272997111082077,0.0810785293579101,0.0,0.6499999761581421,0.0,44.718387603759766,36.0,-133.21224975585938,-0.0,44.72859573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848607182502746,0.050000000745058,0.0465787574648857,296.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848607182502746,0.050000000745058,0.0490496754646301,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848607182502746,0.050000000745058,0.03622792288661,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848607182502746,0.050000000745058,0.0490496754646301,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848607182502746,0.050000000745058,0.2326705455780029,291.98663330078125,291.1499938964844,285.3500061035156,284.97430419921875,291.5859375,296.75372314453125,291.9633178710937,1.0,0.1877301037311554,1.0,1.0,0.7502380013465881,1.0,-0.4963071942329407,0.2255843728780746,0.2707228064537048,0.0830887556076049,0.0,0.6499999761581421,0.0,44.1126594543457,36.0,-132.2837677001953,-0.0,44.18914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0465331152081489,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0490016117691993,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0361924245953559,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.0490016117691993,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873585700988769,0.050000000745058,0.232442557811737,291.9393615722656,291.1499938964844,285.3500061035156,284.975341796875,291.53570556640625,296.7500305175781,291.9156188964844,1.0,0.1854559779167175,1.0,1.0,0.7320278286933899,1.0,-0.4958210289478302,0.2274239510297775,0.2683970630168915,0.0849560126662254,0.0,0.6499999761581421,0.0,42.89161682128906,25.0,-132.8025360107422,-0.0,43.10288238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.41827392578125,296.7434997558594,291.818115234375,1.0,0.1785017549991607,1.0,1.0,0.6956073641777039,1.0,-0.4943233728408813,0.2318577915430069,0.2624655663967132,0.089524395763874,0.0,0.6499999761581421,0.0,39.13090896606445,25.0,-137.0012969970703,-0.0,39.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.41827392578125,296.7434997558594,291.818115234375,1.0,0.1785017549991607,1.0,1.0,0.6956073641777039,1.0,-0.4943233728408813,0.2318577915430069,0.2624655663967132,0.089524395763874,0.0,0.6499999761581421,0.0,39.13090896606445,25.0,-137.0012969970703,-0.0,39.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.0487352833151817,296.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.0487352833151817,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.231179192662239,291.7395935058594,291.1499938964844,285.3500061035156,284.9811096191406,291.2604675292969,296.73785400390625,291.712158203125,1.0,0.1731196045875549,1.0,1.0,0.6591869592666626,1.0,-0.493125855922699,0.2382320314645767,0.2548938393592834,0.0958580747246742,0.0,0.6499999761581421,0.0,36.12490463256836,25.0,-150.93978881835938,-0.0,37.12051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.0487352833151817,296.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.0487352833151817,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5028155446052551,0.050000000745058,0.231179192662239,291.7395935058594,291.1499938964844,285.3500061035156,284.9811096191406,291.2604675292969,296.73785400390625,291.712158203125,1.0,0.1731196045875549,1.0,1.0,0.6591869592666626,1.0,-0.493125855922699,0.2382320314645767,0.2548938393592834,0.0958580747246742,0.0,0.6499999761581421,0.0,36.12490463256836,25.0,-150.93978881835938,-0.0,37.12051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0461954474449157,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.2307558208703994,291.6240539550781,291.1499938964844,285.3500061035156,284.9848022460937,291.1037902832031,296.73272705078125,291.5938415527344,1.0,0.1688204258680343,1.0,1.0,0.6328854560852051,1.0,-0.4922227263450622,0.2443755567073822,0.2478471547365188,0.1017818748950958,0.0,0.6499999761581421,0.0,33.85519027709961,25.0,-166.058349609375,-0.0,35.12852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0461954474449157,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5090687274932861,0.050000000745058,0.2307558208703994,291.6240539550781,291.1499938964844,285.3500061035156,284.9848022460937,291.1037902832031,296.73272705078125,291.5938415527344,1.0,0.1688204258680343,1.0,1.0,0.6328854560852051,1.0,-0.4922227263450622,0.2443755567073822,0.2478471547365188,0.1017818748950958,0.0,0.6499999761581421,0.0,33.85519027709961,25.0,-166.058349609375,-0.0,35.12852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663757324219,0.5119779109954834,0.050000000745058,0.0461592264473438,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663757324219,0.5119779109954834,0.050000000745058,0.0486078858375549,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663757324219,0.5119779109954834,0.050000000745058,0.0359016209840774,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663757324219,0.5119779109954834,0.050000000745058,0.0486078858375549,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5663757324219,0.5119779109954834,0.050000000745058,0.2305748909711837,291.56036376953125,291.1499938964844,285.3500061035156,284.9868469238281,291.0130310058594,296.7301940917969,291.529052734375,1.0,0.1669454127550125,1.0,1.0,0.6192086338996887,1.0,-0.4918367564678192,0.2481458485126495,0.2436909228563308,0.1053685247898101,0.0,0.6499999761581421,0.0,32.884521484375,25.0,-173.8049774169922,-0.0,34.27900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5144869089126587,0.050000000745058,0.0461294800043106,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5144869089126587,0.050000000745058,0.0485765635967254,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5144869089126587,0.050000000745058,0.0358784832060337,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5144869089126587,0.050000000745058,0.0485765635967254,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5144869089126587,0.050000000745058,0.2304262965917587,291.4991149902344,291.1499938964844,285.3500061035156,284.98883056640625,290.9204406738281,296.7279052734375,291.46612548828125,1.0,0.1653876453638076,1.0,1.0,0.6065839529037476,1.0,-0.4915197491645813,0.2520294785499573,0.2394902557134628,0.1090431436896324,0.0,0.6499999761581421,0.0,32.086944580078125,25.0,-182.70660400390625,-0.0,33.58209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.5169026851654053,0.050000000745058,0.0461020581424236,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.5169026851654053,0.050000000745058,0.0485476851463317,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.5169026851654053,0.050000000745058,0.035857155919075,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.5169026851654053,0.050000000745058,0.0485476851463317,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.5169026851654053,0.050000000745058,0.2302893251180648,291.4315185546875,291.1499938964844,285.3500061035156,284.9909362792969,290.8148803710937,296.7255554199219,291.3963623046875,1.0,0.1639366596937179,1.0,1.0,0.5934332013130188,1.0,-0.4912275373935699,0.2564712762832641,0.2347562760114669,0.113228365778923,0.0,0.6499999761581421,0.0,31.351192474365234,25.0,-193.8462829589844,-0.0,32.940128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670349121094,0.5191441774368286,0.050000000745058,0.0460776127874851,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670349121094,0.5191441774368286,0.050000000745058,0.0485219433903694,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670349121094,0.5191441774368286,0.050000000745058,0.0358381420373916,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670349121094,0.5191441774368286,0.050000000745058,0.0485219433903694,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670349121094,0.5191441774368286,0.050000000745058,0.2301672101020813,291.3599853515625,291.1499938964844,285.3500061035156,284.9931030273437,290.7376708984375,296.7231750488281,291.3232116699219,1.0,0.1626292765140533,1.0,1.0,0.5863544344902039,1.0,-0.4909670650959015,0.2591533660888672,0.2318136692047119,0.1156277284026146,0.0,0.6499999761581421,0.0,30.69457054138184,25.0,-201.0875701904297,-0.0,32.36766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0460365153849124,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0484786666929721,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.2299619168043136,291.2160339355469,291.1499938964844,285.3500061035156,284.9975280761719,290.604736328125,296.71844482421875,291.18072509765625,1.0,0.1604019999504089,1.0,1.0,0.5721968412399292,1.0,-0.4905290901660919,0.2646313309669494,0.2258977442979812,0.1204489395022392,0.0,0.6499999761581421,0.0,29.5889892578125,25.0,-200.2446136474609,-0.0,31.405332565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0460365153849124,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0484786666929721,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5231121778488159,0.050000000745058,0.2299619168043136,291.2160339355469,291.1499938964844,285.3500061035156,284.9975280761719,290.604736328125,296.71844482421875,291.18072509765625,1.0,0.1604019999504089,1.0,1.0,0.5721968412399292,1.0,-0.4905290901660919,0.2646313309669494,0.2258977442979812,0.1204489395022392,0.0,0.6499999761581421,0.0,29.5889892578125,25.0,-200.2446136474609,-0.0,31.405332565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.2297986447811126,291.0751647949219,291.1499938964844,285.3500061035156,285.001953125,290.4606018066406,296.7136535644531,291.0395812988281,1.0,0.1586025953292846,1.0,1.0,0.5580393075942993,1.0,-0.4901807308197021,0.2706166207790375,0.2195640802383422,0.1256821453571319,0.0,0.6499999761581421,0.0,28.707670211791992,25.0,-200.0543670654297,-0.0,30.63973617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.5264586210250854,0.050000000745058,0.2297986447811126,291.0751647949219,291.1499938964844,285.3500061035156,285.001953125,290.4606018066406,296.7136535644531,291.0395812988281,1.0,0.1586025953292846,1.0,1.0,0.5580393075942993,1.0,-0.4901807308197021,0.2706166207790375,0.2195640802383422,0.1256821453571319,0.0,0.6499999761581421,0.0,28.707670211791992,25.0,-200.0543670654297,-0.0,30.63973617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0459777638316154,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.229668453335762,290.9379577636719,291.1499938964844,285.3500061035156,285.0062561035156,290.43017578125,296.7088928222656,290.9069519042969,1.0,0.1571445614099502,1.0,1.0,0.557778000831604,1.0,-0.4899029731750488,0.2709905207157135,0.2189124673604965,0.1252723634243011,0.0,0.6499999761581421,0.0,28.00237464904785,25.0,-177.2322235107422,-0.0,30.02720832824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0459777638316154,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5292554497718811,0.050000000745058,0.229668453335762,290.9379577636719,291.1499938964844,285.3500061035156,285.0062561035156,290.43017578125,296.7088928222656,290.9069519042969,1.0,0.1571445614099502,1.0,1.0,0.557778000831604,1.0,-0.4899029731750488,0.2709905207157135,0.2189124673604965,0.1252723634243011,0.0,0.6499999761581421,0.0,28.00237464904785,25.0,-177.2322235107422,-0.0,30.02720832824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0459569320082664,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0483948625624179,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8275451660156,291.1499938964844,285.3500061035156,285.0103759765625,290.42047119140625,296.7042541503906,290.8030090332031,1.0,0.1559646427631378,1.0,1.0,0.5575166344642639,1.0,-0.4896809458732605,0.2712000608444214,0.2184808701276779,0.1246805563569068,0.0,0.6499999761581421,0.0,27.436851501464844,25.0,-143.06472778320312,-0.0,29.536603927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0459569320082664,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0483948625624179,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8325500488281,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8275451660156,291.1499938964844,285.3500061035156,285.0103759765625,290.42047119140625,296.7042541503906,290.8030090332031,1.0,0.1559646427631378,1.0,1.0,0.5575166344642639,1.0,-0.4896809458732605,0.2712000608444214,0.2184808701276779,0.1246805563569068,0.0,0.6499999761581421,0.0,27.436851501464844,25.0,-143.06472778320312,-0.0,29.536603927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
