time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860500,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.5325848460197449,0.050000000745058,0.045948103070259,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.5325848460197449,0.050000000745058,0.0483855679631233,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.5325848460197449,0.050000000745058,0.0357374139130115,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.5325848460197449,0.050000000745058,0.0483855679631233,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.5325848460197449,0.050000000745058,0.2295202910900116,290.78057861328125,291.1499938964844,285.3500061035156,285.0122985839844,290.4156799316406,296.7020568847656,290.7582702636719,1.0,0.1554605662822723,1.0,1.0,0.5573859810829163,1.0,-0.4895868599414825,0.2713116407394409,0.2182752192020416,0.1243963092565536,0.0,0.6499999761581421,0.0,27.19667625427246,25.0,-128.22146606445312,-0.0,29.328399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.5335015654563904,0.050000000745058,0.0459401831030845,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.5335015654563904,0.050000000745058,0.0483772233128547,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.5335015654563904,0.050000000745058,0.0357312522828578,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.5335015654563904,0.050000000745058,0.0483772233128547,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.5335015654563904,0.050000000745058,0.2294807136058807,290.7381286621094,291.1499938964844,285.3500061035156,285.0141296386719,290.4522399902344,296.699951171875,290.71875,1.0,0.1550043374300003,1.0,1.0,0.5631206631660461,1.0,-0.4895024001598358,0.2690533399581909,0.2204490751028061,0.1217616274952888,0.0,0.6499999761581421,0.0,26.98048210144043,25.0,-108.68635559082033,-0.0,29.14069938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0459266901016235,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0357207618653774,296.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0483630187809467,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.2294133305549621,290.6800537109375,291.1499938964844,285.3500061035156,285.0174255371094,290.55670166015625,296.69610595703125,290.6711120605469,1.0,0.154222086071968,1.0,1.0,0.5745900273323059,1.0,-0.4893586337566376,0.264446347951889,0.2249122709035873,0.1164428070187568,0.0,0.6499999761581421,0.0,26.611549377441406,25.0,-56.48579406738281,-0.0,28.820444107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0459266901016235,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0357207618653774,296.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.0483630187809467,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822204589844,0.5350897312164307,0.050000000745058,0.2294133305549621,290.6800537109375,291.1499938964844,285.3500061035156,285.0174255371094,290.55670166015625,296.69610595703125,290.6711120605469,1.0,0.154222086071968,1.0,1.0,0.5745900273323059,1.0,-0.4893586337566376,0.264446347951889,0.2249122709035873,0.1164428070187568,0.0,0.6499999761581421,0.0,26.611549377441406,25.0,-56.48579406738281,-0.0,28.820444107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0459158197045326,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0483515672385692,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.2293590158224105,290.6576232910156,291.1499938964844,285.3500061035156,285.0201721191406,290.6543273925781,296.6929626464844,290.6555480957031,1.0,0.1535865068435669,1.0,1.0,0.5860593914985657,1.0,-0.4892427325248718,0.26014244556427,0.2291002720594406,0.1114992350339889,0.0,0.6499999761581421,0.0,26.31340408325196,25.0,-13.487016677856444,-0.0,28.561708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0459158197045326,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0483515672385692,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.5363955497741699,0.050000000745058,0.2293590158224105,290.6576232910156,291.1499938964844,285.3500061035156,285.0201721191406,290.6543273925781,296.6929626464844,290.6555480957031,1.0,0.1535865068435669,1.0,1.0,0.5860593914985657,1.0,-0.4892427325248718,0.26014244556427,0.2291002720594406,0.1114992350339889,0.0,0.6499999761581421,0.0,26.31340408325196,25.0,-13.487016677856444,-0.0,28.561708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0459069870412349,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0357054360210895,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.2293149083852768,290.6605834960937,291.1499938964844,285.3500061035156,285.022216796875,290.77978515625,296.6905822753906,290.6652526855469,1.0,0.153066024184227,1.0,1.0,0.6025270819664001,1.0,-0.4891486167907715,0.2544769942760467,0.2346716076135635,0.105287566781044,0.0,0.6499999761581421,0.0,26.070669174194336,25.0,26.11585998535156,-0.0,28.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0459069870412349,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0357054360210895,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.5374728441238403,0.050000000745058,0.2293149083852768,290.6605834960937,291.1499938964844,285.3500061035156,285.022216796875,290.77978515625,296.6905822753906,290.6652526855469,1.0,0.153066024184227,1.0,1.0,0.6025270819664001,1.0,-0.4891486167907715,0.2544769942760467,0.2346716076135635,0.105287566781044,0.0,0.6499999761581421,0.0,26.070669174194336,25.0,26.11585998535156,-0.0,28.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.674560546875,0.538021445274353,0.050000000745058,0.0459025427699089,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.674560546875,0.538021445274353,0.050000000745058,0.0483375862240791,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.674560546875,0.538021445274353,0.050000000745058,0.0357019752264022,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.674560546875,0.538021445274353,0.050000000745058,0.0483375862240791,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.674560546875,0.538021445274353,0.050000000745058,0.2292926907539367,290.6759338378906,291.1499938964844,285.3500061035156,285.0230712890625,290.8528747558594,296.6895751953125,290.6844177246094,1.0,0.1528026908636093,1.0,1.0,0.6124076247215271,1.0,-0.4891012012958526,0.2513214647769928,0.2377797216176986,0.1018474698066711,0.0,0.6499999761581421,0.0,25.948251724243164,25.0,47.07163238525391,-0.0,28.244468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.53835529088974,0.050000000745058,0.0458998493850231,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.53835529088974,0.050000000745058,0.048334751278162,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.53835529088974,0.050000000745058,0.0356998816132545,296.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.53835529088974,0.050000000745058,0.048334751278162,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.53835529088974,0.050000000745058,0.2292792499065399,290.6904602050781,291.1499938964844,285.3500061035156,285.0234680175781,290.8989562988281,296.6890563964844,290.70086669921875,1.0,0.1526430547237396,1.0,1.0,0.6189947128295898,1.0,-0.4890725016593933,0.2493375539779663,0.239734947681427,0.0996916964650154,0.0,0.6499999761581421,0.0,25.874170303344727,25.0,58.85708618164063,-0.0,28.18010139465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.5387338995933533,0.050000000745058,0.0458968132734298,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.5387338995933533,0.050000000745058,0.0483315512537956,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.5387338995933533,0.050000000745058,0.0356975197792053,296.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.5387338995933533,0.050000000745058,0.0483315512537956,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.5387338995933533,0.050000000745058,0.2292640805244445,290.7130126953125,291.1499938964844,285.3500061035156,285.02374267578125,290.953369140625,296.6886291503906,290.7253723144531,1.0,0.1524625122547149,1.0,1.0,0.6272285580635071,1.0,-0.4890401065349579,0.2469960451126098,0.2420440763235092,0.0971546918153762,0.0,0.6499999761581421,0.0,25.790510177612305,25.0,70.9314193725586,-0.0,28.107406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.5390799045562744,0.050000000745058,0.0458940491080284,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.5390799045562744,0.050000000745058,0.0483286418020725,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.5390799045562744,0.050000000745058,0.0356953702867031,296.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.5390799045562744,0.050000000745058,0.0483286418020725,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.5390799045562744,0.050000000745058,0.229250282049179,290.7388916015625,291.1499938964844,285.3500061035156,285.0237731933594,291.0000305175781,296.6883850097656,290.7527770996094,1.0,0.1522983014583587,1.0,1.0,0.6344098448753357,1.0,-0.4890106618404388,0.2450603395700454,0.2439503371715545,0.0950430929660797,0.0,0.6499999761581421,0.0,25.7144775390625,25.0,79.99776458740234,-0.0,28.0413761138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0483236499130725,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0356916859745979,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.229226604104042,290.7973022460937,291.1499938964844,285.3500061035156,285.0230407714844,291.0822448730469,296.6884460449219,290.81280517578125,1.0,0.1520160734653473,1.0,1.0,0.6487724781036377,1.0,-0.4889601171016693,0.241537868976593,0.2474222630262375,0.0912250056862831,0.0,0.6499999761581421,0.0,25.58404922485352,25.0,90.400634765625,-0.0,27.9280948638916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0483236499130725,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0356916859745979,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943420410156,0.539677083492279,0.050000000745058,0.229226604104042,290.7973022460937,291.1499938964844,285.3500061035156,285.0230407714844,291.0822448730469,296.6884460449219,290.81280517578125,1.0,0.1520160734653473,1.0,1.0,0.6487724781036377,1.0,-0.4889601171016693,0.241537868976593,0.2474222630262375,0.0912250056862831,0.0,0.6499999761581421,0.0,25.58404922485352,25.0,90.400634765625,-0.0,27.9280948638916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0458854287862777,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0356886647641658,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.2292072027921676,290.8607482910156,291.1499938964844,285.3500061035156,285.02117919921875,291.15594482421875,296.68914794921875,290.8772277832031,1.0,0.1517846137285232,1.0,1.0,0.6631351113319397,1.0,-0.4889187514781952,0.2383978068828582,0.2505209445953369,0.0878540948033332,0.0,0.6499999761581421,0.0,25.47732925415039,25.0,95.18286895751952,-0.0,27.83538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0458854287862777,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0356886647641658,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575744628906,0.5401694774627686,0.050000000745058,0.2292072027921676,290.8607482910156,291.1499938964844,285.3500061035156,285.02117919921875,291.15594482421875,296.68914794921875,290.8772277832031,1.0,0.1517846137285232,1.0,1.0,0.6631351113319397,1.0,-0.4889187514781952,0.2383978068828582,0.2505209445953369,0.0878540948033332,0.0,0.6499999761581421,0.0,25.47732925415039,25.0,95.18286895751952,-0.0,27.83538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.2291912883520126,290.92578125,291.1499938964844,285.3500061035156,285.0180358886719,291.1999816894531,296.6903686523437,290.941650390625,1.0,0.1515950262546539,1.0,1.0,0.6717162728309631,1.0,-0.4888847768306732,0.236668586730957,0.2522161900997162,0.0859410762786865,0.0,0.6499999761581421,0.0,25.38989448547364,25.0,91.6887664794922,-0.0,27.75955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226379394531,0.540576159954071,0.050000000745058,0.2291912883520126,290.92578125,291.1499938964844,285.3500061035156,285.0180358886719,291.1999816894531,296.6903686523437,290.941650390625,1.0,0.1515950262546539,1.0,1.0,0.6717162728309631,1.0,-0.4888847768306732,0.236668586730957,0.2522161900997162,0.0859410762786865,0.0,0.6499999761581421,0.0,25.38989448547364,25.0,91.6887664794922,-0.0,27.75955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.0356841757893562,296.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.2291783690452575,290.98614501953125,291.1499938964844,285.3500061035156,285.01348876953125,291.2372741699219,296.69195556640625,291.0007019042969,1.0,0.1514407098293304,1.0,1.0,0.6802973747253418,1.0,-0.4888572096824646,0.235092893242836,0.2537643313407898,0.0842077359557151,0.0,0.6499999761581421,0.0,25.31884765625,25.0,84.15533447265625,-0.0,27.69792938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.0356841757893562,296.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.540907621383667,0.050000000745058,0.2291783690452575,290.98614501953125,291.1499938964844,285.3500061035156,285.01348876953125,291.2372741699219,296.69195556640625,291.0007019042969,1.0,0.1514407098293304,1.0,1.0,0.6802973747253418,1.0,-0.4888572096824646,0.235092893242836,0.2537643313407898,0.0842077359557151,0.0,0.6499999761581421,0.0,25.31884765625,25.0,84.15533447265625,-0.0,27.69792938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5410490036010742,0.050000000745058,0.0458785556256771,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5410490036010742,0.050000000745058,0.0483123250305652,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5410490036010742,0.050000000745058,0.0356833189725875,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5410490036010742,0.050000000745058,0.0483123250305652,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5410490036010742,0.050000000745058,0.229172870516777,291.0146484375,291.1499938964844,285.3500061035156,285.0106506347656,291.2549743652344,296.69287109375,291.0287170410156,1.0,0.1513745188713073,1.0,1.0,0.6845878958702087,1.0,-0.4888454973697662,0.2343515753746032,0.2544939219951629,0.0833767876029014,0.0,0.6499999761581421,0.0,25.288402557373047,25.0,80.54053497314453,-0.0,27.671518325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.5411778688430786,0.050000000745058,0.0458775535225868,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.5411778688430786,0.050000000745058,0.048311274498701,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.5411778688430786,0.050000000745058,0.0356825403869152,296.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.5411778688430786,0.050000000745058,0.048311274498701,296.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.5411778688430786,0.050000000745058,0.2291678786277771,291.0421447753906,291.1499938964844,285.3500061035156,285.0074157714844,291.2637634277344,296.69384765625,291.0555419921875,1.0,0.151314377784729,1.0,1.0,0.6858981251716614,1.0,-0.4888348281383514,0.2341137677431106,0.2547210454940796,0.0830480903387069,0.0,0.6499999761581421,0.0,25.260677337646484,25.0,75.79986572265625,-0.0,27.647539138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.229159265756607,291.091064453125,291.1499938964844,285.3500061035156,284.999755859375,291.2740783691406,296.69586181640625,291.10211181640625,1.0,0.1512110233306884,1.0,1.0,0.6885185837745667,1.0,-0.4888164401054382,0.2337009459733963,0.2551155090332031,0.0824939832091331,0.0,0.6499999761581421,0.0,25.21306037902832,25.0,63.44956207275391,-0.0,27.60634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5414004325866699,0.050000000745058,0.229159265756607,291.091064453125,291.1499938964844,285.3500061035156,284.999755859375,291.2740783691406,296.69586181640625,291.10211181640625,1.0,0.1512110233306884,1.0,1.0,0.6885185837745667,1.0,-0.4888164401054382,0.2337009459733963,0.2551155090332031,0.0824939832091331,0.0,0.6499999761581421,0.0,25.21306037902832,25.0,63.44956207275391,-0.0,27.60634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0458744056522846,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.2291521579027176,291.1318359375,291.1499938964844,285.3500061035156,284.9903259277344,291.2848205566406,296.69793701171875,291.1412048339844,1.0,0.1511265933513641,1.0,1.0,0.6911389827728271,1.0,-0.4888012707233429,0.2332777380943298,0.255523532629013,0.0820035338401794,0.0,0.6499999761581421,0.0,25.17420768737793,25.0,52.86856460571289,-0.0,27.572717666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0458744056522846,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5415847301483154,0.050000000745058,0.2291521579027176,291.1318359375,291.1499938964844,285.3500061035156,284.9903259277344,291.2848205566406,296.69793701171875,291.1412048339844,1.0,0.1511265933513641,1.0,1.0,0.6911389827728271,1.0,-0.4888012707233429,0.2332777380943298,0.255523532629013,0.0820035338401794,0.0,0.6499999761581421,0.0,25.17420768737793,25.0,52.86856460571289,-0.0,27.572717666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.2291462272405624,291.1658935546875,291.1499938964844,285.35223388671875,284.9814758300781,291.2819519042969,296.6999816894531,291.17333984375,1.0,0.151057556271553,1.0,1.0,0.689271092414856,1.0,-0.4887886345386505,0.2335650622844696,0.2552235722541809,0.082270972430706,0.0,0.6499999761581421,0.0,25.14235115051269,25.0,41.61914443969727,-0.0,27.545223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5417382717132568,0.050000000745058,0.2291462272405624,291.1658935546875,291.1499938964844,285.35223388671875,284.9814758300781,291.2819519042969,296.6999816894531,291.17333984375,1.0,0.151057556271553,1.0,1.0,0.689271092414856,1.0,-0.4887886345386505,0.2335650622844696,0.2552235722541809,0.082270972430706,0.0,0.6499999761581421,0.0,25.14235115051269,25.0,41.61914443969727,-0.0,27.545223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5418264865875244,0.050000000745058,0.0458725430071353,296.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5418264865875244,0.050000000745058,0.0483059957623481,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5418264865875244,0.050000000745058,0.035678643733263,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5418264865875244,0.050000000745058,0.0483059957623481,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5418264865875244,0.050000000745058,0.2291428446769714,291.1841735839844,291.1499938964844,285.356201171875,284.97711181640625,291.2793884277344,296.70135498046875,291.1902770996094,1.0,0.1510182619094848,1.0,1.0,0.6880009174346924,1.0,-0.4887813925743103,0.2337757796049118,0.2550056278705597,0.082482248544693,0.0,0.6499999761581421,0.0,25.124217987060547,25.0,34.255165100097656,-0.0,27.529577255249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.5418643951416016,0.050000000745058,0.0458722487092018,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.5418643951416016,0.050000000745058,0.0483056865632534,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.5418643951416016,0.050000000745058,0.0356784164905548,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.5418643951416016,0.050000000745058,0.0483056865632534,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.5418643951416016,0.050000000745058,0.2291413843631744,291.1917419433594,291.1499938964844,285.3587646484375,284.9755249023437,291.27850341796875,296.7019958496094,291.1972961425781,1.0,0.1510013937950134,1.0,1.0,0.6874032020568848,1.0,-0.488778293132782,0.2338753938674926,0.2549028992652893,0.0825836509466171,0.0,0.6499999761581421,0.0,25.116436004638672,25.0,31.21137046813965,-0.0,27.52286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5419182777404785,0.050000000745058,0.0458718352019786,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5419182777404785,0.050000000745058,0.0483052507042884,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5419182777404785,0.050000000745058,0.0356780923902988,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5419182777404785,0.050000000745058,0.0483052507042884,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.5419182777404785,0.050000000745058,0.2291393131017685,291.2020874023437,291.1499938964844,285.3635559082031,284.9736022949219,291.2775573730469,296.70294189453125,291.20703125,1.0,0.1509775072336197,1.0,1.0,0.6864692568778992,1.0,-0.4887738823890686,0.2340321391820907,0.2547417283058166,0.0827434957027435,0.0,0.6499999761581421,0.0,25.10540771484375,25.0,27.09659004211425,-0.0,27.51335334777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5419676303863525,0.050000000745058,0.0458714552223682,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5419676303863525,0.050000000745058,0.0483048520982265,296.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5419676303863525,0.050000000745058,0.0356777980923652,296.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5419676303863525,0.050000000745058,0.0483048520982265,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.5419676303863525,0.050000000745058,0.2291374206542968,291.21124267578125,291.1499938964844,285.369384765625,284.97235107421875,291.2731018066406,296.703857421875,291.2154846191406,1.0,0.1509557366371154,1.0,1.0,0.6841978430747986,1.0,-0.4887698292732239,0.2344080358743667,0.2543617784976959,0.0831207856535911,0.0,0.6499999761581421,0.0,25.09532165527344,25.0,22.897735595703125,-0.0,27.50469017028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.2291341572999954,291.2249755859375,291.1499938964844,285.3839111328125,284.97186279296875,291.2621765136719,296.70562744140625,291.2276611328125,1.0,0.1509182602167129,1.0,1.0,0.6796550154685974,1.0,-0.4887628555297851,0.2352141439914703,0.2535487115383148,0.0839238315820694,0.0,0.6499999761581421,0.0,25.077930450439453,25.0,14.592029571533203,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5420528054237366,0.050000000745058,0.2291341572999954,291.2249755859375,291.1499938964844,285.3839111328125,284.97186279296875,291.2621765136719,296.70562744140625,291.2276611328125,1.0,0.1509182602167129,1.0,1.0,0.6796550154685974,1.0,-0.4887628555297851,0.2352141439914703,0.2535487115383148,0.0839238315820694,0.0,0.6499999761581421,0.0,25.077930450439453,25.0,14.592029571533203,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.2291314899921417,291.2332763671875,291.1499938964844,285.402099609375,284.973876953125,291.25213623046875,296.7072448730469,291.2348022460937,1.0,0.1508876830339431,1.0,1.0,0.675112247467041,1.0,-0.4887571930885315,0.2360548228025436,0.252702385187149,0.0847517549991607,0.0,0.6499999761581421,0.0,25.063705444335938,25.0,8.012308120727539,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
