time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862600,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.5421221256256104,0.050000000745058,0.2291314899921417,291.2332763671875,291.1499938964844,285.402099609375,284.973876953125,291.25213623046875,296.7072448730469,291.2348022460937,1.0,0.1508876830339431,1.0,1.0,0.675112247467041,1.0,-0.4887571930885315,0.2360548228025436,0.252702385187149,0.0847517549991607,0.0,0.6499999761581421,0.0,25.063705444335938,25.0,8.012308120727539,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2373046875,291.1499938964844,285.4237976074219,284.97833251953125,291.2386169433594,296.708740234375,291.23779296875,1.0,0.1508628129959106,1.0,1.0,0.6694386005401611,1.0,-0.4887525737285614,0.2371462285518646,0.2516063451766968,0.0858198627829551,0.0,0.6499999761581421,0.0,25.05206298828125,25.0,2.2301478385925293,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2373046875,291.1499938964844,285.4237976074219,284.97833251953125,291.2386169433594,296.708740234375,291.23779296875,1.0,0.1508628129959106,1.0,1.0,0.6694386005401611,1.0,-0.4887525737285614,0.2371462285518646,0.2516063451766968,0.0858198627829551,0.0,0.6499999761581421,0.0,25.05206298828125,25.0,2.2301478385925293,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.2291275709867477,291.23736572265625,291.1499938964844,285.44873046875,284.985107421875,291.2247619628906,296.7101135253906,291.2369689941406,1.0,0.1508425325155258,1.0,1.0,0.6637649536132812,1.0,-0.4887488186359405,0.2382998913526535,0.2504489123821258,0.0869415998458862,0.0,0.6499999761581421,0.0,25.04252243041992,25.0,-2.665178060531616,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.2291275709867477,291.23736572265625,291.1499938964844,285.44873046875,284.985107421875,291.2247619628906,296.7101135253906,291.2369689941406,1.0,0.1508425325155258,1.0,1.0,0.6637649536132812,1.0,-0.4887488186359405,0.2382998913526535,0.2504489123821258,0.0869415998458862,0.0,0.6499999761581421,0.0,25.04252243041992,25.0,-2.665178060531616,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5422440767288208,0.050000000745058,0.0458693355321884,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5422440767288208,0.050000000745058,0.0483026169240474,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5422440767288208,0.050000000745058,0.035676147788763,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5422440767288208,0.050000000745058,0.0483026169240474,296.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5422440767288208,0.050000000745058,0.229126825928688,291.2361145019531,291.1499938964844,285.4623718261719,284.98931884765625,291.2179260253906,296.71075439453125,291.2353515625,1.0,0.1508339494466781,1.0,1.0,0.6609281301498413,1.0,-0.488747239112854,0.2388981282711029,0.2498491108417511,0.0875208750367164,0.0,0.6499999761581421,0.0,25.038461685180664,25.0,-4.654748916625977,-0.0,27.45623588562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0458692014217376,296.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0483024753630161,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0356760434806346,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0483024753630161,296.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.2291261553764343,291.2342224121094,291.1499938964844,285.47674560546875,284.9940490722656,291.2110595703125,296.7113952636719,291.233154296875,1.0,0.1508261561393737,1.0,1.0,0.6580637097358704,1.0,-0.4887458086013794,0.239516481757164,0.2492293119430542,0.0881186500191688,0.0,0.6499999761581421,0.0,25.034761428833008,25.0,-6.424810409545898,-0.0,27.4531364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.1972961425781,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523348093032837,1.0,-0.4887433052062988,0.2407993525266647,0.2479439526796341,0.0893558785319328,0.0,0.6499999761581421,0.0,25.02828025817871,25.0,-9.416972160339355,-0.0,27.44774055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.1972961425781,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523348093032837,1.0,-0.4887433052062988,0.2407993525266647,0.2479439526796341,0.0893558785319328,0.0,0.6499999761581421,0.0,25.02828025817871,25.0,-9.416972160339355,-0.0,27.44774055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0458687767386436,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0483020320534706,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0356757156550884,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0483020320534706,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.2291240394115448,291.2216186523437,291.1499938964844,285.5411682128906,285.0179748535156,291.18359375,296.7136535644531,291.2195739746094,1.0,0.1508016288280487,1.0,1.0,0.646605908870697,1.0,-0.4887413084506988,0.2421444058418274,0.2465969026088714,0.0906506329774856,0.0,0.6499999761581421,0.0,25.02299118041992,25.0,-11.704118728637695,-0.0,27.44338798522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0458687767386436,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0483020320534706,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0356757156550884,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0483020320534706,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.2291240394115448,291.2216186523437,291.1499938964844,285.5411682128906,285.0179748535156,291.18359375,296.7136535644531,291.2195739746094,1.0,0.1508016288280487,1.0,1.0,0.646605908870697,1.0,-0.4887413084506988,0.2421444058418274,0.2465969026088714,0.0906506329774856,0.0,0.6499999761581421,0.0,25.02299118041992,25.0,-11.704118728637695,-0.0,27.44338798522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0458686277270317,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0483018718659877,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0356756001710891,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0483018718659877,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.2291232943534851,291.2130432128906,291.1499938964844,285.5771484375,285.03271484375,291.17254638671875,296.71466064453125,291.2107849121094,1.0,0.1507927179336547,1.0,1.0,0.6414492130279541,1.0,-0.4887396991252899,0.2434156984090805,0.2453239858150482,0.0918693840503692,0.0,0.6499999761581421,0.0,25.018653869628903,25.0,-12.912875175476074,-0.0,27.43984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0458686277270317,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0483018718659877,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0356756001710891,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.0483018718659877,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.5423365831375122,0.050000000745058,0.2291232943534851,291.2130432128906,291.1499938964844,285.5771484375,285.03271484375,291.17254638671875,296.71466064453125,291.2107849121094,1.0,0.1507927179336547,1.0,1.0,0.6414492130279541,1.0,-0.4887396991252899,0.2434156984090805,0.2453239858150482,0.0918693840503692,0.0,0.6499999761581421,0.0,25.018653869628903,25.0,-12.912875175476074,-0.0,27.43984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.5423489212989807,0.050000000745058,0.0458685308694839,296.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.5423489212989807,0.050000000745058,0.04830177500844,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.5423489212989807,0.050000000745058,0.0356755256652832,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.5423489212989807,0.050000000745058,0.04830177500844,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.5423489212989807,0.050000000745058,0.2291228175163269,291.20611572265625,291.1499938964844,285.6059875488281,285.0450744628906,291.16455078125,296.71539306640625,291.20379638671875,1.0,0.1507871598005294,1.0,1.0,0.6375300884246826,1.0,-0.4887386858463287,0.2444140166044235,0.2443246692419052,0.0928275510668754,0.0,0.6499999761581421,0.0,25.01590919494629,25.0,-13.35822296142578,-0.0,27.437633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.5423524975776672,0.050000000745058,0.0458685047924518,296.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.5423524975776672,0.050000000745058,0.0483017452061176,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.5423524975776672,0.050000000745058,0.0356755033135414,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.5423524975776672,0.050000000745058,0.0483017452061176,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.5423524975776672,0.050000000745058,0.2291226834058761,291.2038879394531,291.1499938964844,285.6153564453125,285.0491638183594,291.1620178222656,296.71563720703125,291.2015380859375,1.0,0.1507855504751205,1.0,1.0,0.6362925171852112,1.0,-0.4887383878231048,0.2447357326745987,0.2440026551485061,0.0931367203593254,0.0,0.6499999761581421,0.0,25.015108108520508,25.0,-13.47257137298584,-0.0,27.436994552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.5423592925071716,0.050000000745058,0.0458684526383876,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.5423592925071716,0.050000000745058,0.0483016893267631,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.5423592925071716,0.050000000745058,0.0356754623353481,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.5423592925071716,0.050000000745058,0.0483016893267631,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.5423592925071716,0.050000000745058,0.2291224151849746,291.1991577148437,291.1499938964844,285.6352233886719,285.0580139160156,291.1567687988281,296.71612548828125,291.19677734375,1.0,0.1507825255393982,1.0,1.0,0.6337141394615173,1.0,-0.4887378513813019,0.2454159557819366,0.243321880698204,0.0937915071845054,0.0,0.6499999761581421,0.0,25.01358795166016,25.0,-13.666933059692385,-0.0,27.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5423653721809387,0.050000000745058,0.0458684079349041,296.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5423653721809387,0.050000000745058,0.0483016408979892,296.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5423653721809387,0.050000000745058,0.0356754288077354,296.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5423653721809387,0.050000000745058,0.0483016408979892,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5423653721809387,0.050000000745058,0.2291221916675567,291.19439697265625,291.1499938964844,285.6556091308594,285.0672302246094,291.1534118652344,296.7165832519531,291.1920166015625,1.0,0.1507797688245773,1.0,1.0,0.6315606832504272,1.0,-0.4887373447418213,0.2460028529167175,0.2427344918251037,0.0943543389439582,0.0,0.6499999761581421,0.0,25.012210845947266,25.0,-13.511920928955078,-0.0,27.43469619750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0458683259785175,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0483015552163124,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0356753654778003,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0483015552163124,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.2291217893362045,291.18536376953125,291.1499938964844,285.6976623535156,285.08673095703125,291.14813232421875,296.717529296875,291.18316650390625,1.0,0.1507750749588012,1.0,1.0,0.6272537112236023,1.0,-0.488736480474472,0.2471905946731567,0.2415458709001541,0.0954989418387413,0.0,0.6499999761581421,0.0,25.00982666015625,25.0,-12.490439414978027,-0.0,27.43282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0458683259785175,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0483015552163124,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0356753654778003,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.0483015552163124,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5423759818077087,0.050000000745058,0.2291217893362045,291.18536376953125,291.1499938964844,285.6976623535156,285.08673095703125,291.14813232421875,296.717529296875,291.18316650390625,1.0,0.1507750749588012,1.0,1.0,0.6272537112236023,1.0,-0.488736480474472,0.2471905946731567,0.2415458709001541,0.0954989418387413,0.0,0.6499999761581421,0.0,25.00982666015625,25.0,-12.490439414978027,-0.0,27.43282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0458682589232921,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0483014844357967,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0356753133237361,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0483014844357967,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.229121446609497,291.1771240234375,291.1499938964844,285.7413330078125,285.10760498046875,291.14312744140625,296.718505859375,291.17510986328125,1.0,0.1507713496685028,1.0,1.0,0.6229466795921326,1.0,-0.4887357354164123,0.2484165281057357,0.2403192222118377,0.0966902151703834,0.0,0.6499999761581421,0.0,25.00787925720215,25.0,-11.39770793914795,-0.0,27.43134117126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0458682589232921,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0483014844357967,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0356753133237361,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.0483014844357967,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5423848628997803,0.050000000745058,0.229121446609497,291.1771240234375,291.1499938964844,285.7413330078125,285.10760498046875,291.14312744140625,296.718505859375,291.17510986328125,1.0,0.1507713496685028,1.0,1.0,0.6229466795921326,1.0,-0.4887357354164123,0.2484165281057357,0.2403192222118377,0.0966902151703834,0.0,0.6499999761581421,0.0,25.00787925720215,25.0,-11.39770793914795,-0.0,27.43134117126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0458681993186473,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0483014248311519,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0356752686202526,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0483014248311519,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.2291211634874344,291.1697082519531,291.1499938964844,285.78643798828125,285.12969970703125,291.14276123046875,296.719482421875,291.1680603027344,1.0,0.1507683247327804,1.0,1.0,0.6194509863853455,1.0,-0.4887351393699646,0.249448537826538,0.2392866015434265,0.0976984426379203,0.0,0.6499999761581421,0.0,25.006298065185547,25.0,-9.505964279174805,-0.0,27.43013572692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0458681993186473,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0483014248311519,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0356752686202526,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.0483014248311519,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.542392373085022,0.050000000745058,0.2291211634874344,291.1697082519531,291.1499938964844,285.78643798828125,285.12969970703125,291.14276123046875,296.719482421875,291.1680603027344,1.0,0.1507683247327804,1.0,1.0,0.6194509863853455,1.0,-0.4887351393699646,0.249448537826538,0.2392866015434265,0.0976984426379203,0.0,0.6499999761581421,0.0,25.006298065185547,25.0,-9.505964279174805,-0.0,27.43013572692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0483013726770877,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0356752276420593,296.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1639709472656,291.1499938964844,285.8327331542969,285.1529541015625,291.1434326171875,296.7204895019531,291.1626892089844,1.0,0.1507659554481506,1.0,1.0,0.6159552931785583,1.0,-0.4887346029281616,0.250498354434967,0.2382362484931945,0.098734326660633,0.0,0.6499999761581421,0.0,25.0050106048584,25.0,-7.350465774536133,-0.0,27.42918586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0483013726770877,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0356752276420593,296.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1639709472656,291.1499938964844,285.8327331542969,285.1529541015625,291.1434326171875,296.7204895019531,291.1626892089844,1.0,0.1507659554481506,1.0,1.0,0.6159552931785583,1.0,-0.4887346029281616,0.250498354434967,0.2382362484931945,0.098734326660633,0.0,0.6499999761581421,0.0,25.0050106048584,25.0,-7.350465774536133,-0.0,27.42918586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5424018502235413,0.050000000745058,0.0458681285381317,296.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5424018502235413,0.050000000745058,0.0483013466000556,296.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5424018502235413,0.050000000745058,0.0356752090156078,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5424018502235413,0.050000000745058,0.0483013466000556,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5424018502235413,0.050000000745058,0.2291207909584045,291.1616516113281,291.1499938964844,285.85626220703125,285.1649780273437,291.14385986328125,296.7210388183594,291.1605529785156,1.0,0.1507649719715118,1.0,1.0,0.6142074465751648,1.0,-0.4887343645095825,0.2510329782962799,0.2377013862133026,0.0992655530571937,0.0,0.6499999761581421,0.0,25.00446319580078,25.0,-6.403446674346924,-0.0,27.42879295349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5424045920372009,0.050000000745058,0.0458681061863899,296.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5424045920372009,0.050000000745058,0.0483013242483139,296.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5424045920372009,0.050000000745058,0.0356751941144466,296.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5424045920372009,0.050000000745058,0.0483013242483139,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5424045920372009,0.050000000745058,0.2291206866502761,291.1596374511719,291.1499938964844,285.8800354003906,285.1772155761719,291.145751953125,296.7215576171875,291.1587219238281,1.0,0.1507640928030014,1.0,1.0,0.6127467751502991,1.0,-0.4887341558933258,0.2514905631542206,0.237243577837944,0.0997218936681747,0.0,0.6499999761581421,0.0,25.00397300720215,25.0,-5.278911113739014,-0.0,27.42844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0458680689334869,296.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0356751643121242,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.2291204929351806,291.15692138671875,291.1499938964844,285.9281005859375,285.202392578125,291.1506652832031,296.72271728515625,291.15643310546875,1.0,0.1507626175880432,1.0,1.0,0.6098254919052124,1.0,-0.4887337386608124,0.2524080872535705,0.2363256365060806,0.1006421819329261,0.0,0.6499999761581421,0.0,25.003124237060547,25.0,-2.82306170463562,-0.0,27.427845001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0458680689334869,296.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0356751643121242,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424096584320068,0.050000000745058,0.2291204929351806,291.15692138671875,291.1499938964844,285.9281005859375,285.202392578125,291.1506652832031,296.72271728515625,291.15643310546875,1.0,0.1507626175880432,1.0,1.0,0.6098254919052124,1.0,-0.4887337386608124,0.2524080872535705,0.2363256365060806,0.1006421819329261,0.0,0.6499999761581421,0.0,25.003124237060547,25.0,-2.82306170463562,-0.0,27.427845001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0356751382350921,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1558837890625,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.72393798828125,291.1557922363281,1.0,0.1507614850997924,1.0,1.0,0.6069042682647705,1.0,-0.4887333512306213,0.2533427476882934,0.235390618443489,0.1015843152999877,0.0,0.6499999761581421,0.0,25.00243377685547,25.0,-0.6871875524520874,-0.0,27.427385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0356751382350921,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1558837890625,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.72393798828125,291.1557922363281,1.0,0.1507614850997924,1.0,1.0,0.6069042682647705,1.0,-0.4887333512306213,0.2533427476882934,0.235390618443489,0.1015843152999877,0.0,0.6499999761581421,0.0,25.00243377685547,25.0,-0.6871875524520874,-0.0,27.427385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.0458680018782615,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.03567511215806,296.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.2291201800107956,291.1562805175781,291.1499938964844,286.0258178710937,285.25506591796875,291.162353515625,296.7252502441406,291.156494140625,1.0,0.1507606208324432,1.0,1.0,0.6042073965072632,1.0,-0.4887330532073974,0.2542233169078827,0.2345097213983535,0.1024744883179664,0.0,0.6499999761581421,0.0,25.001873016357425,25.0,1.3329676389694214,-0.0,27.42703056335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.0458680018782615,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.03567511215806,296.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5424181222915649,0.050000000745058,0.2291201800107956,291.1562805175781,291.1499938964844,286.0258178710937,285.25506591796875,291.162353515625,296.7252502441406,291.156494140625,1.0,0.1507606208324432,1.0,1.0,0.6042073965072632,1.0,-0.4887330532073974,0.2542233169078827,0.2345097213983535,0.1024744883179664,0.0,0.6499999761581421,0.0,25.001873016357425,25.0,1.3329676389694214,-0.0,27.42703056335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5424210429191589,0.050000000745058,0.0458679795265197,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5424210429191589,0.050000000745058,0.0483011938631534,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5424210429191589,0.050000000745058,0.0356750972568988,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5424210429191589,0.050000000745058,0.0483011938631534,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5424210429191589,0.050000000745058,0.229120060801506,291.1576538085937,291.1499938964844,286.0671691894531,285.2779541015625,291.16802978515625,296.7264404296875,291.1581420898437,1.0,0.150760069489479,1.0,1.0,0.6019420623779297,1.0,-0.4887328147888183,0.2549732625484466,0.2337595522403717,0.1032319217920303,0.0,0.6499999761581421,0.0,25.00148200988769,25.0,2.817286729812622,-0.0,27.426803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0458679758012294,296.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0483011901378631,296.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0356750935316085,296.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0483011901378631,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.2291200459003448,291.1579895019531,291.1499938964844,286.0750427246094,285.2823486328125,291.1690979003906,296.7266540527344,291.1585388183594,1.0,0.1507599651813507,1.0,1.0,0.6015105247497559,1.0,-0.4887327551841736,0.2551173865795135,0.23361536860466,0.1033773347735405,0.0,0.6499999761581421,0.0,25.00141334533692,25.0,3.0778870582580566,-0.0,27.4267635345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
