time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864700,296.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5424230694770813,0.050000000745058,0.0458679646253585,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5424230694770813,0.050000000745058,0.0483011752367019,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5424230694770813,0.050000000745058,0.0356750823557376,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5424230694770813,0.050000000745058,0.0483011752367019,296.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5424230694770813,0.050000000745058,0.2291199862957,291.1592712402344,291.1499938964844,286.0996398925781,285.2961730957031,291.17242431640625,296.7273864746094,291.1599426269531,1.0,0.1507597118616104,1.0,1.0,0.6001620888710022,1.0,-0.488732635974884,0.2555705308914184,0.2331621050834655,0.1038340553641319,0.0,0.6499999761581421,0.0,25.00121307373047,25.0,3.805463314056397,-0.0,27.426660537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.0458679534494876,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.048301164060831,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.035675074905157,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.048301164060831,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.2291199266910553,291.1607360839844,291.1499938964844,286.12420654296875,285.31011962890625,291.17547607421875,296.7281494140625,291.1615295410156,1.0,0.1507595032453537,1.0,1.0,0.5987740159034729,1.0,-0.4887325167655945,0.2560405731201172,0.2326919585466385,0.1043066382408142,0.0,0.6499999761581421,0.0,25.00102806091309,25.0,4.412342548370361,-0.0,27.42656898498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0458679348230361,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.2291198372840881,291.1641540527344,291.1499938964844,286.1731262207031,285.3382873535156,291.1812438964844,296.729736328125,291.16510009765625,1.0,0.1507591754198074,1.0,1.0,0.5959977507591248,1.0,-0.4887323081493377,0.2569958567619324,0.2317364662885666,0.1052635833621025,0.0,0.6499999761581421,0.0,25.000701904296875,25.0,5.308481693267822,-0.0,27.42643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0458679348230361,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.2291198372840881,291.1641540527344,291.1499938964844,286.1731262207031,285.3382873535156,291.1812438964844,296.729736328125,291.16510009765625,1.0,0.1507591754198074,1.0,1.0,0.5959977507591248,1.0,-0.4887323081493377,0.2569958567619324,0.2317364662885666,0.1052635833621025,0.0,0.6499999761581421,0.0,25.000701904296875,25.0,5.308481693267822,-0.0,27.42643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.045867919921875,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.035675048828125,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.2291197627782821,291.1680908203125,291.1499938964844,286.2216186523437,285.36676025390625,291.18658447265625,296.7313842773437,291.16912841796875,1.0,0.1507589966058731,1.0,1.0,0.5932215452194214,1.0,-0.4887321591377258,0.2579694390296936,0.2307627350091934,0.106233537197113,0.0,0.6499999761581421,0.0,25.00043487548828,25.0,5.858267784118652,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.045867919921875,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.035675048828125,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.2291197627782821,291.1680908203125,291.1499938964844,286.2216186523437,285.36676025390625,291.18658447265625,296.7313842773437,291.16912841796875,1.0,0.1507589966058731,1.0,1.0,0.5932215452194214,1.0,-0.4887321591377258,0.2579694390296936,0.2307627350091934,0.106233537197113,0.0,0.6499999761581421,0.0,25.00043487548828,25.0,5.858267784118652,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.2291196882724762,291.17218017578125,291.1499938964844,286.2694396972656,285.3953857421875,291.1895751953125,296.7331237792969,291.17315673828125,1.0,0.1507589071989059,1.0,1.0,0.5901608467102051,1.0,-0.4887320101261139,0.2590606212615967,0.2296714186668396,0.107315294444561,0.0,0.6499999761581421,0.0,25.000194549560547,25.0,5.76100492477417,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.2291196882724762,291.17218017578125,291.1499938964844,286.2694396972656,285.3953857421875,291.1895751953125,296.7331237792969,291.17315673828125,1.0,0.1507589071989059,1.0,1.0,0.5901608467102051,1.0,-0.4887320101261139,0.2590606212615967,0.2296714186668396,0.107315294444561,0.0,0.6499999761581421,0.0,25.000194549560547,25.0,5.76100492477417,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0458678975701332,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0483011044561862,296.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0356750302016735,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0483011044561862,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1759338378906,291.1499938964844,286.31640625,285.42413330078125,291.1915283203125,296.7349548339844,291.17681884765625,1.0,0.1507589370012283,1.0,1.0,0.587100088596344,1.0,-0.4887319207191467,0.2601771056652069,0.228554829955101,0.1084173545241355,0.0,0.6499999761581421,0.0,24.9999942779541,25.0,5.265283584594727,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0458678975701332,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0483011044561862,296.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0356750302016735,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.0483011044561862,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1759338378906,291.1499938964844,286.31640625,285.42413330078125,291.1915283203125,296.7349548339844,291.17681884765625,1.0,0.1507589370012283,1.0,1.0,0.587100088596344,1.0,-0.4887319207191467,0.2601771056652069,0.228554829955101,0.1084173545241355,0.0,0.6499999761581421,0.0,24.9999942779541,25.0,5.265283584594727,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.542432427406311,0.050000000745058,0.0458678938448429,296.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.542432427406311,0.050000000745058,0.0483011007308959,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.542432427406311,0.050000000745058,0.0356750302016735,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.542432427406311,0.050000000745058,0.0483011007308959,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.542432427406311,0.050000000745058,0.2291196286678314,291.1776428222656,291.1499938964844,286.3394775390625,285.4385070800781,291.1922607421875,296.73590087890625,291.1784973144531,1.0,0.1507589817047119,1.0,1.0,0.5855697393417358,1.0,-0.4887318909168243,0.2607434391975403,0.2279884368181228,0.1089754253625869,0.0,0.6499999761581421,0.0,24.999906539916992,25.0,4.953603267669678,-0.0,27.42632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.542432963848114,0.050000000745058,0.0458678901195526,296.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.542432963848114,0.050000000745058,0.0483010970056057,296.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.542432963848114,0.050000000745058,0.0356750264763832,296.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.542432963848114,0.050000000745058,0.0483010970056057,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.542432963848114,0.050000000745058,0.229119598865509,291.17926025390625,291.1499938964844,286.3622741699219,285.452880859375,291.1919250488281,296.7368469238281,291.1800231933594,1.0,0.1507590413093567,1.0,1.0,0.583897590637207,1.0,-0.4887318313121795,0.2613646984100342,0.2273671329021453,0.1095881089568138,0.0,0.6499999761581421,0.0,24.99981689453125,25.0,4.46592903137207,-0.0,27.426342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.2291195541620254,291.1817626953125,291.1499938964844,286.4068908691406,285.4815368652344,291.1899719238281,296.73876953125,291.1822814941406,1.0,0.150759220123291,1.0,1.0,0.5805532932281494,1.0,-0.4887317419052124,0.2626318037509918,0.2260999381542205,0.1108417212963104,0.0,0.6499999761581421,0.0,24.99966049194336,25.0,3.1363563537597656,-0.0,27.426403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.2291195541620254,291.1817626953125,291.1499938964844,286.4068908691406,285.4815368652344,291.1899719238281,296.73876953125,291.1822814941406,1.0,0.150759220123291,1.0,1.0,0.5805532932281494,1.0,-0.4887317419052124,0.2626318037509918,0.2260999381542205,0.1108417212963104,0.0,0.6499999761581421,0.0,24.99966049194336,25.0,3.1363563537597656,-0.0,27.426403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0458678677678108,296.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0356750078499317,296.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.2291194945573806,291.1832580566406,291.1499938964844,286.45001220703125,285.5099792480469,291.18701171875,296.7407531738281,291.1835327148437,1.0,0.1507594585418701,1.0,1.0,0.5772090554237366,1.0,-0.4887315928936004,0.2639209032058716,0.2248106896877288,0.1121294647455215,0.0,0.6499999761581421,0.0,24.99952888488769,25.0,1.695083737373352,-0.0,27.42648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0458678677678108,296.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0356750078499317,296.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.2291194945573806,291.1832580566406,291.1499938964844,286.45001220703125,285.5099792480469,291.18701171875,296.7407531738281,291.1835327148437,1.0,0.1507594585418701,1.0,1.0,0.5772090554237366,1.0,-0.4887315928936004,0.2639209032058716,0.2248106896877288,0.1121294647455215,0.0,0.6499999761581421,0.0,24.99952888488769,25.0,1.695083737373352,-0.0,27.42648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.045867845416069,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1838684082031,291.1499938964844,286.4937744140625,285.5397644042969,291.1843566894531,296.7459411621094,291.1839599609375,1.0,0.1507597416639328,1.0,1.0,0.5736971497535706,1.0,-0.4887313842773437,0.2652939856052398,0.2234373986721038,0.1135232895612716,0.0,0.6499999761581421,0.0,24.99941062927246,25.0,0.4527167081832886,-0.0,27.426586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.045867845416069,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1838684082031,291.1499938964844,286.4937744140625,285.5397644042969,291.1843566894531,296.7459411621094,291.1839599609375,1.0,0.1507597416639328,1.0,1.0,0.5736971497535706,1.0,-0.4887313842773437,0.2652939856052398,0.2234373986721038,0.1135232895612716,0.0,0.6499999761581421,0.0,24.99941062927246,25.0,0.4527167081832886,-0.0,27.426586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0458678156137466,296.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0483010187745094,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0356749705970287,296.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0483010187745094,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.2291192412376403,291.1841125488281,291.1499938964844,286.5365295410156,285.56964111328125,291.1855163574219,296.7564697265625,291.1842041015625,1.0,0.1507600545883178,1.0,1.0,0.5704662203788757,1.0,-0.4887310564517975,0.266576886177063,0.2221542000770568,0.1148526892066001,0.0,0.6499999761581421,0.0,24.99932098388672,25.0,0.3647353947162628,-0.0,27.42668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0458678156137466,296.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0483010187745094,296.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0356749668717384,296.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0483010187745094,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.2291192263364792,291.1841735839844,291.1499938964844,286.5403747558594,285.57232666015625,291.1857604980469,296.757568359375,291.18426513671875,1.0,0.1507600843906402,1.0,1.0,0.5701852440834045,1.0,-0.4887310266494751,0.2666892409324646,0.2220418006181717,0.1149703487753868,0.0,0.6499999761581421,0.0,24.99931526184082,25.0,0.3984038531780243,-0.0,27.426698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0458677932620048,296.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0483009964227676,296.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0356749519705772,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0483009964227676,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.2291191220283508,291.1844787597656,291.1499938964844,286.56463623046875,285.5896301269531,291.1878356933594,296.76544189453125,291.1846618652344,1.0,0.1507602632045745,1.0,1.0,0.5684292912483215,1.0,-0.4887308180332184,0.2673943340778351,0.2213364839553833,0.1157134622335434,0.0,0.6499999761581421,0.0,24.9992733001709,25.0,0.8038660287857056,-0.0,27.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5424482226371765,0.050000000745058,0.045867770910263,296.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5424482226371765,0.050000000745058,0.0483009740710258,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5424482226371765,0.050000000745058,0.0356749333441257,296.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5424482226371765,0.050000000745058,0.0483009740710258,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5424482226371765,0.050000000745058,0.2291190177202224,291.1849975585937,291.1499938964844,286.5895690917969,285.6075134277344,291.190673828125,296.7743225097656,291.1853332519531,1.0,0.1507604569196701,1.0,1.0,0.5666845440864563,1.0,-0.4887305796146393,0.2681008875370025,0.2206297069787979,0.116463266313076,0.0,0.6499999761581421,0.0,24.999237060546875,25.0,1.418971300125122,-0.0,27.426820755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.035674899816513,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.2291187942028045,291.1868896484375,291.1499938964844,286.6411437988281,285.6451416015625,291.19842529296875,296.7948608398437,291.1875305175781,1.0,0.1507608741521835,1.0,1.0,0.563194990158081,1.0,-0.4887301027774811,0.2695329785346985,0.2191971242427826,0.1179877072572708,0.0,0.6499999761581421,0.0,24.999170303344727,25.0,3.119753360748291,-0.0,27.426952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.035674899816513,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.2291187942028045,291.1868896484375,291.1499938964844,286.6411437988281,285.6451416015625,291.19842529296875,296.7948608398437,291.1875305175781,1.0,0.1507608741521835,1.0,1.0,0.563194990158081,1.0,-0.4887301027774811,0.2695329785346985,0.2191971242427826,0.1179877072572708,0.0,0.6499999761581421,0.0,24.999170303344727,25.0,3.119753360748291,-0.0,27.426952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.2291185706853866,291.190185546875,291.1499938964844,286.6949157714844,285.6849670410156,291.2084045410156,296.8187255859375,291.1911926269531,1.0,0.1507613062858581,1.0,1.0,0.5597054362297058,1.0,-0.4887296557426452,0.2709958255290985,0.2177338451147079,0.1195326447486877,0.0,0.6499999761581421,0.0,24.99910926818848,25.0,5.209885597229004,-0.0,27.427095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.2291185706853866,291.190185546875,291.1499938964844,286.6949157714844,285.6849670410156,291.2084045410156,296.8187255859375,291.1911926269531,1.0,0.1507613062858581,1.0,1.0,0.5597054362297058,1.0,-0.4887296557426452,0.2709958255290985,0.2177338451147079,0.1195326447486877,0.0,0.6499999761581421,0.0,24.99910926818848,25.0,5.209885597229004,-0.0,27.427095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19488525390625,291.1499938964844,286.75067138671875,285.7268371582031,291.2193908691406,296.84527587890625,291.1962585449219,1.0,0.1507617682218551,1.0,1.0,0.5561016201972961,1.0,-0.4887292087078094,0.2725346386432647,0.2161945700645446,0.121155597269535,0.0,0.6499999761581421,0.0,24.999048233032227,25.0,7.296263217926025,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19488525390625,291.1499938964844,286.75067138671875,285.7268371582031,291.2193908691406,296.84527587890625,291.1962585449219,1.0,0.1507617682218551,1.0,1.0,0.5561016201972961,1.0,-0.4887292087078094,0.2725346386432647,0.2161945700645446,0.121155597269535,0.0,0.6499999761581421,0.0,24.999048233032227,25.0,7.296263217926025,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0458675920963287,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.2291181236505508,291.20098876953125,291.1499938964844,286.8082275390625,285.7705383300781,291.23193359375,296.8742370605469,291.20269775390625,1.0,0.1507622599601745,1.0,1.0,0.5524978041648865,1.0,-0.4887287020683288,0.2741016745567322,0.2146270275115966,0.122819997370243,0.0,0.6499999761581421,0.0,24.998994827270508,25.0,9.378419876098633,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0458675920963287,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.2291181236505508,291.20098876953125,291.1499938964844,286.8082275390625,285.7705383300781,291.23193359375,296.8742370605469,291.20269775390625,1.0,0.1507622599601745,1.0,1.0,0.5524978041648865,1.0,-0.4887287020683288,0.2741016745567322,0.2146270275115966,0.122819997370243,0.0,0.6499999761581421,0.0,24.998994827270508,25.0,9.378419876098633,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0458675660192966,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0483007542788982,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0356747731566429,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0483007542788982,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.2291179895401001,291.20465087890625,291.1499938964844,286.83758544921875,285.79302978515625,291.23883056640625,296.8896179199219,291.20654296875,1.0,0.150762528181076,1.0,1.0,0.5506959557533264,1.0,-0.4887284338474273,0.2748951017856598,0.2138333171606063,0.1236674040555954,0.0,0.6499999761581421,0.0,24.99897193908692,25.0,10.430810928344728,-0.0,27.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0458675362169742,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0483007244765758,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0356747508049011,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0483007244765758,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.2291178554296493,291.2085876464844,291.1499938964844,286.8673400878906,285.81591796875,291.2447509765625,296.9054870605469,291.21063232421875,1.0,0.1507627815008163,1.0,1.0,0.5487041473388672,1.0,-0.4887281358242035,0.2757760882377624,0.2129520177841186,0.1246048659086227,0.0,0.6499999761581421,0.0,24.998937606811523,25.0,11.259751319885254,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0458674766123294,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.2291175425052642,291.21710205078125,291.1499938964844,286.92779541015625,285.8627319335937,291.25653076171875,296.9388122558594,291.2193298339844,1.0,0.1507633477449417,1.0,1.0,0.5447206497192383,1.0,-0.4887274801731109,0.2775737941265106,0.2111537009477615,0.1265260428190231,0.0,0.6499999761581421,0.0,24.99887084960937,25.0,12.467010498046877,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0458674766123294,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.2291175425052642,291.21710205078125,291.1499938964844,286.92779541015625,285.8627319335937,291.25653076171875,296.9388122558594,291.2193298339844,1.0,0.1507633477449417,1.0,1.0,0.5447206497192383,1.0,-0.4887274801731109,0.2775737941265106,0.2111537009477615,0.1265260428190231,0.0,0.6499999761581421,0.0,24.99887084960937,25.0,12.467010498046877,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0458674132823944,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0356746539473533,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.2291172295808792,291.2263488769531,291.1499938964844,286.98944091796875,285.9108581542969,291.2694091796875,296.9742126464844,291.2287902832031,1.0,0.150763913989067,1.0,1.0,0.5407371520996094,1.0,-0.488726794719696,0.2794045805931091,0.2093222439289093,0.1284936815500259,0.0,0.6499999761581421,0.0,24.99881362915039,25.0,13.62048625946045,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
