time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11866800,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0458674132823944,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0356746539473533,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.2291172295808792,291.2263488769531,291.1499938964844,286.98944091796875,285.9108581542969,291.2694091796875,296.9742126464844,291.2287902832031,1.0,0.150763913989067,1.0,1.0,0.5407371520996094,1.0,-0.488726794719696,0.2794045805931091,0.2093222439289093,0.1284936815500259,0.0,0.6499999761581421,0.0,24.99881362915039,25.0,13.62048625946045,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0458673387765884,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0356745980679988,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.2291168570518493,291.2361755371094,291.1499938964844,287.05206298828125,285.9600830078125,291.2783508300781,297.0119934082031,291.2386169433594,1.0,0.1507645547389984,1.0,1.0,0.5361539721488953,1.0,-0.4887260496616363,0.2815485000610351,0.2071775496006012,0.1307860910892486,0.0,0.6499999761581421,0.0,24.998720169067383,25.0,13.79316234588623,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0458673387765884,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0356745980679988,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.2291168570518493,291.2361755371094,291.1499938964844,287.05206298828125,285.9600830078125,291.2783508300781,297.0119934082031,291.2386169433594,1.0,0.1507645547389984,1.0,1.0,0.5361539721488953,1.0,-0.4887260496616363,0.2815485000610351,0.2071775496006012,0.1307860910892486,0.0,0.6499999761581421,0.0,24.998720169067383,25.0,13.79316234588623,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164845228195,291.24578857421875,291.1499938964844,287.11541748046875,286.0101928710937,291.28741455078125,297.0526123046875,291.2481994628906,1.0,0.1507652103900909,1.0,1.0,0.5315708518028259,1.0,-0.4887252449989319,0.283746063709259,0.2049791812896728,0.1331439018249511,0.0,0.6499999761581421,0.0,24.99863624572754,25.0,13.583274841308594,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164845228195,291.24578857421875,291.1499938964844,287.11541748046875,286.0101928710937,291.28741455078125,297.0526123046875,291.2481994628906,1.0,0.1507652103900909,1.0,1.0,0.5315708518028259,1.0,-0.4887252449989319,0.283746063709259,0.2049791812896728,0.1331439018249511,0.0,0.6499999761581421,0.0,24.99863624572754,25.0,13.583274841308594,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0458672232925891,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0356745086610317,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2505798339844,291.1499938964844,287.1473083496094,286.0355224609375,291.2924194335937,297.07440185546875,291.25299072265625,1.0,0.1507655680179596,1.0,1.0,0.5292792916297913,1.0,-0.4887248277664184,0.2848614156246185,0.2038634121417999,0.1343437135219574,0.0,0.6499999761581421,0.0,24.998598098754883,25.0,13.595860481262209,-0.0,27.4284782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.048300351947546,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.035674475133419,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.048300351947546,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.2291160672903061,291.25537109375,291.1499938964844,287.1792907714844,286.06103515625,291.2953491210937,297.0971069335937,291.2577514648437,1.0,0.1507659256458282,1.0,1.0,0.5266624093055725,1.0,-0.4887243509292602,0.2861413359642029,0.2025830298662185,0.1357093304395675,0.0,0.6499999761581421,0.0,24.99853706359864,25.0,13.284859657287598,-0.0,27.4285945892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2995910644531,297.14459228515625,291.266357421875,1.0,0.1507667005062103,1.0,1.0,0.5214287638664246,1.0,-0.4887234270572662,0.2887653112411499,0.1999581307172775,0.1385114192962646,0.0,0.6499999761581421,0.0,24.998422622680664,25.0,11.950567245483398,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2995910644531,297.14459228515625,291.266357421875,1.0,0.1507667005062103,1.0,1.0,0.5214287638664246,1.0,-0.4887234270572662,0.2887653112411499,0.1999581307172775,0.1385114192962646,0.0,0.6499999761581421,0.0,24.998422622680664,25.0,11.950567245483398,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0356743372976779,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2721862792969,291.1499938964844,287.30792236328125,286.16412353515625,291.30322265625,297.1929931640625,291.2740478515625,1.0,0.150767520070076,1.0,1.0,0.5161950588226318,1.0,-0.4887225031852722,0.2914466559886932,0.1972758322954177,0.1413775980472564,0.0,0.6499999761581421,0.0,24.99831962585449,25.0,10.547724723815918,-0.0,27.42910957336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0356743372976779,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2721862792969,291.1499938964844,287.30792236328125,286.16412353515625,291.30322265625,297.1929931640625,291.2740478515625,1.0,0.150767520070076,1.0,1.0,0.5161950588226318,1.0,-0.4887225031852722,0.2914466559886932,0.1972758322954177,0.1413775980472564,0.0,0.6499999761581421,0.0,24.99831962585449,25.0,10.547724723815918,-0.0,27.42910957336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.035674262791872,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789001464844,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.2803039550781,1.0,0.1507684141397476,1.0,1.0,0.5104002356529236,1.0,-0.488721489906311,0.2944766581058502,0.1942448318004608,0.1445955783128738,0.0,0.6499999761581421,0.0,24.998178482055664,25.0,8.06010627746582,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.035674262791872,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789001464844,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.2803039550781,1.0,0.1507684141397476,1.0,1.0,0.5104002356529236,1.0,-0.488721489906311,0.2944766581058502,0.1942448318004608,0.1445955783128738,0.0,0.6499999761581421,0.0,24.998178482055664,25.0,8.06010627746582,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.229114219546318,291.28338623046875,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.288818359375,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046054124832153,1.0,-0.4887204766273498,0.297584056854248,0.1911364197731018,0.1478927433490753,0.0,0.6499999761581421,0.0,24.9980525970459,25.0,4.941039562225342,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.5425724983215332,0.050000000745058,0.229114219546318,291.28338623046875,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.288818359375,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046054124832153,1.0,-0.4887204766273498,0.297584056854248,0.1911364197731018,0.1478927433490753,0.0,0.6499999761581421,0.0,24.9980525970459,25.0,4.941039562225342,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0458667650818824,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.035674151033163,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.2291139811277389,291.2848205566406,291.1499938964844,287.4681091308594,286.293701171875,291.2922668457031,297.312255859375,291.285400390625,1.0,0.1507698595523834,1.0,1.0,0.5017079710960388,1.0,-0.4887199699878692,0.2991626858711242,0.1895572990179062,0.1495660990476608,0.0,0.6499999761581421,0.0,24.99799346923828,25.0,3.411559820175171,-0.0,27.429874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0458667166531086,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.03567411378026,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.2291137427091598,291.2857360839844,291.1499938964844,287.4997863769531,286.3194885253906,291.2875061035156,297.3354187011719,291.2860412597656,1.0,0.1507703810930252,1.0,1.0,0.4986699521541595,1.0,-0.4887194633483886,0.3008311688899994,0.1878882795572281,0.1513285338878631,0.0,0.6499999761581421,0.0,24.9979248046875,25.0,1.735823392868042,-0.0,27.43004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0482997708022594,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.2291133254766464,291.2857666015625,291.1499938964844,287.5548095703125,286.36431884765625,291.2770080566406,297.3751220703125,291.2854309082031,1.0,0.1507713198661804,1.0,1.0,0.4933571517467499,1.0,-0.488718569278717,0.303800106048584,0.184918463230133,0.154459536075592,0.0,0.6499999761581421,0.0,24.99781036376953,25.0,-1.6030054092407229,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0356740392744541,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2855834960937,291.1499938964844,287.5626525878906,286.3707275390625,291.2753601074219,297.3807373046875,291.28515625,1.0,0.1507714539766311,1.0,1.0,0.492593914270401,1.0,-0.4887184500694275,0.3042308986186981,0.1844875514507293,0.1549132913351059,0.0,0.6499999761581421,0.0,24.99779510498047,25.0,-2.082608699798584,-0.0,27.43040657043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865178763866424,1.0,-0.4887174665927887,0.30769744515419,0.1810200065374374,0.158559188246727,0.0,0.6499999761581421,0.0,24.997676849365234,25.0,-5.821512699127197,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865178763866424,1.0,-0.4887174665927887,0.30769744515419,0.1810200065374374,0.158559188246727,0.0,0.6499999761581421,0.0,24.997676849365234,25.0,-5.821512699127197,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0356738977134227,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.2291123569011688,291.2777099609375,291.1499938964844,287.6827087402344,286.4690246582031,291.246826171875,297.4656677246094,291.27606201171875,1.0,0.1507737189531326,1.0,1.0,0.4808518886566162,1.0,-0.4887165427207947,0.3109892010688782,0.1777273416519165,0.1620150506496429,0.0,0.6499999761581421,0.0,24.99758529663086,25.0,-9.028507232666016,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0458664372563362,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0356738939881324,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.2291123420000076,291.27740478515625,291.1499938964844,287.6854858398437,286.4713134765625,291.2461242675781,297.4676208496094,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805780947208404,1.0,-0.4887165129184723,0.3111495077610016,0.1775670200586319,0.1621830612421035,0.0,0.6499999761581421,0.0,24.99757957458496,25.0,-9.17045783996582,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746383130550384,1.0,-0.4887155890464782,0.3146562576293945,0.1740593463182449,0.1658520251512527,0.0,0.6499999761581421,0.0,24.99748992919922,25.0,-12.240144729614258,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746383130550384,1.0,-0.4887155890464782,0.3146562576293945,0.1740593463182449,0.1658520251512527,0.0,0.6499999761581421,0.0,24.99748992919922,25.0,-12.240144729614258,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2652893066406,291.1499938964844,287.7742919921875,286.5443420410156,291.21990966796875,297.5295104980469,291.2628173828125,1.0,0.1507756263017654,1.0,1.0,0.4716684222221374,1.0,-0.4887151420116424,0.3164298832416534,0.1722852736711502,0.1677026748657226,0.0,0.6499999761581421,0.0,24.997446060180664,25.0,-13.77200698852539,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0458662658929824,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.035673763602972,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.2291115075349807,291.2601928710937,291.1499938964844,287.8031311035156,286.568115234375,291.2126159667969,297.549560546875,291.25750732421875,1.0,0.1507762521505355,1.0,1.0,0.4689944982528686,1.0,-0.488714724779129,0.3180477619171142,0.1706669777631759,0.1693953722715377,0.0,0.6499999761581421,0.0,24.997432708740234,25.0,-14.91336441040039,-0.0,27.432052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.045866210013628,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0356737188994884,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.2291112244129181,291.25201416015625,291.1499938964844,287.8456726074219,286.6032409667969,291.2022399902344,297.5792541503906,291.2492370605469,1.0,0.150777205824852,1.0,1.0,0.4649717211723327,1.0,-0.4887141287326813,0.3204832077026367,0.1682309210300445,0.1719377040863037,0.0,0.6499999761581421,0.0,24.99741172790528,25.0,-15.835249900817873,-0.0,27.432388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0482993088662624,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.2291111201047897,291.249267578125,291.1499938964844,287.8594665527344,286.6146545410156,291.1985778808594,297.5888977050781,291.2464294433594,1.0,0.150777518749237,1.0,1.0,0.4636466801166534,1.0,-0.4887139499187469,0.3212901949882507,0.167423740029335,0.1727783232927322,0.0,0.6499999761581421,0.0,24.99740600585937,25.0,-16.120656967163086,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0458661541342735,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0356736779212951,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.2291109412908554,291.24346923828125,291.1499938964844,287.88726806640625,286.6376342773437,291.190673828125,297.6083984375,291.2405090332031,1.0,0.1507781744003296,1.0,1.0,0.4609396457672119,1.0,-0.4887135624885559,0.3229459226131439,0.165767639875412,0.174500286579132,0.0,0.6499999761581421,0.0,24.99738883972168,25.0,-16.755685806274414,-0.0,27.43272590637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0458661206066608,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0356736481189727,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.2291107773780822,291.237548828125,291.1499938964844,287.91387939453125,286.65966796875,291.18243408203125,297.6272277832031,291.23443603515625,1.0,0.1507788002490997,1.0,1.0,0.4582988619804382,1.0,-0.4887132048606872,0.3245697915554046,0.1641433984041214,0.1761856079101562,0.0,0.6499999761581421,0.0,24.997373580932617,25.0,-17.44952964782715,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0458660647273063,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0356736034154892,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.143004909157753,0.2291104793548584,291.2256774902344,291.1499938964844,287.9638061523437,286.7010498046875,291.1739196777344,297.6630249023437,291.2226257324219,1.0,0.1507800072431564,1.0,1.0,0.4540388286113739,1.0,-0.4887126088142395,0.3272204101085663,0.161492183804512,0.1789480447769165,0.0,0.6499999761581421,0.0,24.99742317199707,25.0,-17.199626922607422,-0.0,27.433380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485455393791199,0.050000000745058,0.0458228327333927,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485455393791199,0.050000000745058,0.0482536479830741,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485455393791199,0.050000000745058,0.0356399789452552,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485455393791199,0.050000000745058,0.0482536479830741,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5690118670463562,0.1434729248285293,0.2500982582569122,291.2250061035156,291.1499938964844,287.9661865234375,286.7030334472656,291.1736145019531,297.664794921875,291.221435546875,1.0,0.1510301530361175,1.0,1.0,0.4538329541683197,1.0,-0.5135555267333984,0.343835175037384,0.169720321893692,0.1874595582485199,0.0,0.6499999761581421,0.0,24.008487701416016,43.0,-17.374080657958984,-0.0,28.698869705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.687991738319397,0.050000000745058,0.0452555865049362,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.687991738319397,0.050000000745058,0.0476563088595867,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.687991738319397,0.050000000745058,0.0351987890899181,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.687991738319397,0.050000000745058,0.0476563088595867,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9359041452407836,0.1477159112691879,0.5662626624107361,291.2411499023437,291.04998779296875,288.0161437988281,286.7445068359375,291.3209533691406,297.6500244140625,291.2483825683594,1.0,0.168287917971611,1.0,1.0,0.4493670463562011,1.0,-0.8902989625930786,0.5849209427833557,0.3053779602050781,0.3554949462413788,0.0,0.6499999761581421,0.0,12.414945602416992,46.0,38.66714477539063,-0.0,58.93852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.687991738319397,0.050000000745058,0.0452555865049362,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.687991738319397,0.050000000745058,0.0476563088595867,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.687991738319397,0.050000000745058,0.0351987890899181,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.687991738319397,0.050000000745058,0.0476563088595867,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9359041452407836,0.1477159112691879,0.5662626624107361,291.2411499023437,291.04998779296875,288.0161437988281,286.7445068359375,291.3209533691406,297.6500244140625,291.2483825683594,1.0,0.168287917971611,1.0,1.0,0.4493670463562011,1.0,-0.8902989625930786,0.5849209427833557,0.3053779602050781,0.3554949462413788,0.0,0.6499999761581421,0.0,12.414945602416992,46.0,38.66714477539063,-0.0,58.93852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
