time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11868900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.6851109266281128,0.050000000745058,0.0452605374157428,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.6851109266281128,0.050000000745058,0.0476615242660045,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.6851109266281128,0.050000000745058,0.0352026410400867,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.6851109266281128,0.050000000745058,0.0476615242660045,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.9566624760627748,0.1492714136838913,0.6077215671539307,291.2610168457031,291.04998779296875,288.0401916503906,286.7644958496094,291.32568359375,297.6335754394531,291.2652282714844,1.0,0.1760438978672027,1.0,1.0,0.4471341073513031,1.0,-0.9402174949645996,0.6182944774627686,0.321923017501831,0.3796605765819549,0.0,0.6499999761581421,0.0,13.115375518798828,46.0,39.97262954711914,-0.0,68.23332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.6824973821640015,0.050000000745058,0.045265145599842,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.6824973821640015,0.050000000745058,0.0476663783192634,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.6824973821640015,0.050000000745058,0.0352062247693538,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.6824973821640015,0.050000000745058,0.0476663783192634,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9744725823402404,0.1507496833801269,0.6490785479545593,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3434753417969,297.6220092773437,291.2787170410156,1.0,0.1839931458234787,1.0,1.0,0.4462010562419891,1.0,-0.9899078011512756,0.6501665115356445,0.3397412896156311,0.4022501111030578,0.0,0.6499999761581421,0.0,13.828132629394531,34.0,40.84961700439453,-0.0,78.42879486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.9691739678382874,0.1443316340446472,0.1291192173957824,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.6799350380897522,0.1424717605113983,0.0476712025701999,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.6799350380897522,0.050000000745058,0.0352097898721694,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.6799350380897522,0.050000000745058,0.0476712025701999,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.949044704437256,0.1539286822080612,0.6074284911155701,291.3023681640625,290.95001220703125,288.0974426269531,286.8121643066406,291.3727722167969,297.6288146972656,291.3070373535156,1.0,0.1916079819202423,1.0,1.0,0.4447973370552063,1.0,-1.04058837890625,0.683057963848114,0.3575304448604584,0.4258365333080292,0.0,0.6499999761581421,0.0,14.584188461303713,34.0,48.16895294189453,-0.0,89.86320495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.9696040153503418,0.1433100253343582,0.1297109276056289,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.8623323440551758,0.1441609412431717,0.0983762517571449,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.6791670322418213,0.050000000745058,0.0352108962833881,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.6791670322418213,0.050000000745058,0.0476727038621902,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.9222300052642822,0.1553133577108383,0.565565288066864,291.3113098144531,290.45001220703125,288.1082763671875,286.8211669921875,291.3788452148437,297.6274719238281,291.3153991699219,1.0,0.1933526396751403,1.0,1.0,0.4443349838256836,1.0,-1.0519169569015503,0.6906015276908875,0.3613153994083404,0.431277185678482,0.0,0.6499999761581421,0.0,14.767571449279783,54.0,47.40705108642578,-0.0,92.58572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9622604250907898,0.1419274508953094,0.1284240335226059,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9626582264900208,0.1446662992238998,0.1353994607925415,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236083984375,0.6761457920074463,0.137861356139183,0.0352154001593589,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.7656718492507935,0.1412078887224197,0.0693502724170684,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9060450196266174,0.1587798446416854,0.5464881658554077,291.32720947265625,290.45001220703125,288.1297607421875,286.839111328125,291.3952331542969,297.62060546875,291.331298828125,1.0,0.2015567868947982,1.0,1.0,0.4433903694152832,1.0,-1.0979210138320925,0.7201272249221802,0.3777937293052673,0.4517691731452942,0.0,0.6499999761581421,0.0,15.517741203308104,54.0,46.78767395019531,-0.0,104.20435333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.9772785305976868,0.1415870040655136,0.1276447027921676,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.9766055941581726,0.1452302485704422,0.1341141164302826,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443603515625,0.9489089250564576,0.1392564326524734,0.0910359025001525,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.9683020114898682,0.1422547549009323,0.1305666416883468,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.8882976770401001,0.1629950106143951,0.4890190362930298,291.3451538085937,289.95001220703125,288.1499938964844,286.8559875488281,291.42315673828125,297.6199645996094,291.35028076171875,1.0,0.211966410279274,1.0,1.0,0.442468911409378,1.0,-1.1688088178634644,0.7647825479507446,0.4040262997150421,0.4826720356941223,0.0,0.6499999761581421,0.0,15.829684257507324,74.0,52.137237548828125,-0.0,122.02371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.9432970881462096,0.1429877281188964,0.128436267375946,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.9542418122291564,0.1476778388023376,0.1395293772220611,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.932705581188202,0.1383839249610901,0.0970016568899154,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.9437034726142884,0.1430073976516723,0.1354036331176757,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9183954000473022,0.1703714728355407,0.5986847877502441,291.3229064941406,289.45001220703125,288.1830444335937,286.88311767578125,291.2117614746094,297.635498046875,291.3134155273437,1.0,0.2386239916086197,1.0,1.0,0.4143461287021637,1.0,-1.3195704221725464,0.8984375596046448,0.4211328327655792,0.5867062211036682,0.0,0.6499999761581421,0.0,19.480466842651367,94.0,-56.01726150512695,-0.0,174.25567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.9432970881462096,0.1429877281188964,0.128436267375946,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.9542418122291564,0.1476778388023376,0.1395293772220611,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.932705581188202,0.1383839249610901,0.0970016568899154,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.9437034726142884,0.1430073976516723,0.1354036331176757,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9183954000473022,0.1703714728355407,0.5986847877502441,291.3229064941406,289.45001220703125,288.1830444335937,286.88311767578125,291.2117614746094,297.635498046875,291.3134155273437,1.0,0.2386239916086197,1.0,1.0,0.4143461287021637,1.0,-1.3195704221725464,0.8984375596046448,0.4211328327655792,0.5867062211036682,0.0,0.6499999761581421,0.0,19.480466842651367,94.0,-56.01726150512695,-0.0,174.25567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.9334692358970642,0.1448251157999038,0.1301043331623077,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.9463633894920348,0.1503949612379074,0.1420141011476516,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.920003354549408,0.1393995732069015,0.097481369972229,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.9333515167236328,0.144858181476593,0.1369615942239761,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.986893594264984,0.1738964021205902,0.7652896046638489,291.1776123046875,288.95001220703125,288.20245361328125,286.89794921875,290.98199462890625,297.6112060546875,291.1641540527344,1.0,0.2730043232440948,1.0,1.0,0.3862233459949493,1.0,-1.5246251821517944,1.0757852792739868,0.4488400220870971,0.722283661365509,0.0,0.6499999761581421,0.0,23.61935806274414,114.0,-173.81280517578125,-0.0,263.0558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.9334692358970642,0.1448251157999038,0.1301043331623077,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.9463633894920348,0.1503949612379074,0.1420141011476516,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.920003354549408,0.1393995732069015,0.097481369972229,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.9333515167236328,0.144858181476593,0.1369615942239761,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.986893594264984,0.1738964021205902,0.7652896046638489,291.1776123046875,288.95001220703125,288.20245361328125,286.89794921875,290.98199462890625,297.6112060546875,291.1641540527344,1.0,0.2730043232440948,1.0,1.0,0.3862233459949493,1.0,-1.5246251821517944,1.0757852792739868,0.4488400220870971,0.722283661365509,0.0,0.6499999761581421,0.0,23.61935806274414,114.0,-173.81280517578125,-0.0,263.0558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09112548828125,0.8125253319740295,0.1453832238912582,0.1311606168746948,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.8227604627609253,0.1516462713479995,0.1436919271945953,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8022616505622864,0.1399501860141754,0.0982165038585662,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.8128955960273743,0.1457985192537307,0.1383132040500641,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8604159355163574,0.1742105036973953,0.7848555445671082,291.0872497558594,288.95001220703125,288.20733642578125,286.9010314941406,290.8455810546875,297.5851745605469,291.072509765625,1.0,0.2903132736682892,1.0,1.0,0.3721619546413421,1.0,-1.5606443881988523,1.1240129470825195,0.4366314113140106,0.7657687067985535,0.0,0.6499999761581421,0.0,34.48345184326172,114.0,-217.9678497314453,-0.0,306.7298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.7435730695724487,0.1456382572650909,0.1319867670536041,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621887207031,0.75417560338974,0.1527465730905532,0.1452905684709549,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96368408203125,0.7350111603736877,0.1403618603944778,0.0989112183451652,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.962890625,0.7446717619895935,0.1466368436813354,0.1396410763263702,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598999023437,0.7891716361045837,0.1746615171432495,0.7889164686203003,290.95587158203125,288.45001220703125,288.2091369628906,286.9013671875,290.5519104003906,297.5614624023437,290.9272766113281,1.0,0.3061534762382507,1.0,1.0,0.3438690900802612,1.0,-1.5659425258636477,1.1775672435760498,0.3883752822875976,0.8166562914848328,0.0,0.6499999761581421,0.0,47.42616653442383,102.0,-331.0491027832031,-0.0,344.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.6958061456680298,0.1452936381101608,0.1325411051511764,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5309143066406,0.7097904682159424,0.154401957988739,0.1476713120937347,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6876420378684998,0.140678584575653,0.0997272208333015,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.531982421875,0.6993637681007385,0.1478693783283233,0.1415911763906479,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52789306640625,0.7387251853942871,0.1751837730407714,0.7949028015136719,290.5223999023437,287.95001220703125,288.2040710449219,286.8941955566406,289.95416259765625,297.5155029296875,290.4855651855469,1.0,0.3245078921318054,1.0,1.0,0.2872833609580993,1.0,-1.5799806118011477,1.2866528034210205,0.2933277189731598,0.9225885272026062,0.0,0.6499999761581421,0.0,63.55379104614258,90.0,-548.390380859375,-0.0,395.3491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.6958061456680298,0.1452936381101608,0.1325411051511764,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5309143066406,0.7097904682159424,0.154401957988739,0.1476713120937347,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6876420378684998,0.140678584575653,0.0997272208333015,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.531982421875,0.6993637681007385,0.1478693783283233,0.1415911763906479,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52789306640625,0.7387251853942871,0.1751837730407714,0.7949028015136719,290.5223999023437,287.95001220703125,288.2040710449219,286.8941955566406,289.95416259765625,297.5155029296875,290.4855651855469,1.0,0.3245078921318054,1.0,1.0,0.2872833609580993,1.0,-1.5799806118011477,1.2866528034210205,0.2933277189731598,0.9225885272026062,0.0,0.6499999761581421,0.0,63.55379104614258,90.0,-548.390380859375,-0.0,395.3491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504150390625,0.6747963428497314,0.1439040303230285,0.1318168491125106,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.048583984375,0.6919355392456055,0.1552037596702575,0.1489552855491638,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.668334424495697,0.1401698887348175,0.0997557565569877,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.6811939477920532,0.1483591645956039,0.1425538510084152,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456848144531,0.7208117842674255,0.1748848408460617,0.7960634231567383,290.0400085449219,287.45001220703125,288.18817138671875,286.8773498535156,289.4202575683594,297.4672241210937,290.0025939941406,1.0,0.3330965936183929,1.0,1.0,0.2306976318359375,1.0,-1.583242416381836,1.3761144876480105,0.2071278989315033,1.0111100673675537,0.0,0.6499999761581421,0.0,71.7965316772461,78.0,-639.881591796875,-0.0,419.44036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504150390625,0.6747963428497314,0.1439040303230285,0.1318168491125106,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.048583984375,0.6919355392456055,0.1552037596702575,0.1489552855491638,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.668334424495697,0.1401698887348175,0.0997557565569877,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.6811939477920532,0.1483591645956039,0.1425538510084152,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0456848144531,0.7208117842674255,0.1748848408460617,0.7960634231567383,290.0400085449219,287.45001220703125,288.18817138671875,286.8773498535156,289.4202575683594,297.4672241210937,290.0025939941406,1.0,0.3330965936183929,1.0,1.0,0.2306976318359375,1.0,-1.583242416381836,1.3761144876480105,0.2071278989315033,1.0111100673675537,0.0,0.6499999761581421,0.0,71.7965316772461,78.0,-639.881591796875,-0.0,419.44036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5505676269531,0.6662366986274719,0.1417792588472366,0.1301638633012771,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5482177734375,0.6865742206573486,0.1551870852708816,0.1492445915937423,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512084960937,0.6612740159034729,0.1388811469078064,0.0990740582346916,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5494689941406,0.6756141185760498,0.1481610983610153,0.1426362097263336,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5453796386719,0.7142913937568665,0.1737465560436248,0.7924292087554932,289.5394592285156,287.54998779296875,288.1624450683594,286.8516540527344,288.8808898925781,297.416748046875,289.5004577636719,1.0,0.3346467316150665,1.0,1.0,0.1570105552673339,1.0,-1.5765284299850464,1.457515001296997,0.1190133616328239,1.0935825109481812,0.0,0.6499999761581421,0.0,74.35616302490234,66.0,-686.5523071289062,-0.0,422.7655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5505676269531,0.6662366986274719,0.1417792588472366,0.1301638633012771,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5482177734375,0.6865742206573486,0.1551870852708816,0.1492445915937423,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512084960937,0.6612740159034729,0.1388811469078064,0.0990740582346916,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5494689941406,0.6756141185760498,0.1481610983610153,0.1426362097263336,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5453796386719,0.7142913937568665,0.1737465560436248,0.7924292087554932,289.5394592285156,287.54998779296875,288.1624450683594,286.8516540527344,288.8808898925781,297.416748046875,289.5004577636719,1.0,0.3346467316150665,1.0,1.0,0.1570105552673339,1.0,-1.5765284299850464,1.457515001296997,0.1190133616328239,1.0935825109481812,0.0,0.6499999761581421,0.0,74.35616302490234,66.0,-686.5523071289062,-0.0,422.7655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.6642771363258362,0.1389751583337783,0.1277821213006973,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.6878460049629211,0.1541990339756012,0.1485312730073928,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.95220947265625,0.6603561043739319,0.1367038190364837,0.0976937934756279,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496459960937,0.6767566204071045,0.147200271487236,0.1418950706720352,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446716308594,0.7141779065132141,0.1716900467872619,0.784177839756012,288.9372253417969,287.6499938964844,288.1277770996094,286.81793212890625,288.1804504394531,297.36358642578125,288.8901672363281,1.0,0.3311207890510559,1.0,1.0,0.083323486149311,1.0,-1.56036639213562,1.5531351566314695,0.0072312545962631,1.1921024322509766,0.0,0.6499999761581421,0.0,72.94953918457031,54.0,-811.4664306640625,-0.0,410.3745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.6642771363258362,0.1389751583337783,0.1277821213006973,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9480895996094,0.6878460049629211,0.1541990339756012,0.1485312730073928,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.95220947265625,0.6603561043739319,0.1367038190364837,0.0976937934756279,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496459960937,0.6767566204071045,0.147200271487236,0.1418950706720352,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446716308594,0.7141779065132141,0.1716900467872619,0.784177839756012,288.9372253417969,287.6499938964844,288.1277770996094,286.81793212890625,288.1804504394531,297.36358642578125,288.8901672363281,1.0,0.3311207890510559,1.0,1.0,0.083323486149311,1.0,-1.56036639213562,1.5531351566314695,0.0072312545962631,1.1921024322509766,0.0,0.6499999761581421,0.0,72.94953918457031,54.0,-811.4664306640625,-0.0,410.3745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7055053710937,0.6646400690078735,0.1373225152492523,0.1262921094894409,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.703125,0.6898247599601746,0.1533481925725937,0.1477542668581009,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.6611434817314148,0.1353319138288498,0.0967377945780754,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7041320800781,0.6786940097808838,0.1463722437620163,0.1411534398794174,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.7154678106307983,0.1702906638383865,0.7780954241752625,288.6962890625,287.6499938964844,288.1073913574219,286.79833984375,288.1119079589844,297.33575439453125,288.6670837402344,1.0,0.327832967042923,1.0,1.0,0.046479944139719,1.0,-1.5483063459396362,1.5479105710983276,0.0003957479493692,1.189331293106079,0.0,0.6499999761581421,0.0,71.24330139160156,54.0,-697.1149291992188,-0.0,399.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491943359375,0.6662589907646179,0.1357453167438507,0.1247575655579567,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.6930614709854126,0.1524854004383087,0.1468573808670044,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494384765625,0.6631356477737427,0.1339961737394333,0.0957276225090026,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481872558594,0.6817988157272339,0.145487442612648,0.1402555555105209,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461120605469,0.7178826332092285,0.168838620185852,0.7712990641593933,288.5429382324219,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3089904785156,288.5224609375,1.0,0.3237338066101074,1.0,1.0,0.0371839553117752,1.0,-1.534937858581543,1.5348023176193235,0.0001354839914711,1.1789406538009644,0.0,0.6499999761581421,0.0,68.92213439941406,42.0,-551.3931884765625,-0.0,386.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6748865246772766,0.1330753713846206,0.1219948604702949,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.7048029899597168,0.15102019906044,0.1451519727706909,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6723194122314453,0.1317081600427627,0.0938650965690612,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6931189894676208,0.1439161151647567,0.1384669691324234,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.7271305322647095,0.1660203039646148,0.7574307322502136,288.33367919921875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2641296386719,288.3197021484375,1.0,0.3136182129383087,1.0,1.0,0.0185919776558876,1.0,-1.5085399150848389,1.508521556854248,1.835628609114792e-05,1.15797758102417,0.0,0.6499999761581421,0.0,62.55527877807617,30.0,-346.2403564453125,-0.0,356.3709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6748865246772766,0.1330753713846206,0.1219948604702949,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.7048029899597168,0.15102019906044,0.1451519727706909,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6723194122314453,0.1317081600427627,0.0938650965690612,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6931189894676208,0.1439161151647567,0.1384669691324234,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.7271305322647095,0.1660203039646148,0.7574307322502136,288.33367919921875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2641296386719,288.3197021484375,1.0,0.3136182129383087,1.0,1.0,0.0185919776558876,1.0,-1.5085399150848389,1.508521556854248,1.835628609114792e-05,1.15797758102417,0.0,0.6499999761581421,0.0,62.55527877807617,30.0,-346.2403564453125,-0.0,356.3709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.6918023228645325,0.1309611499309539,0.1196922957897186,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.7234684228897095,0.1499747335910797,0.1437625139951706,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6897746324539185,0.1299639493227005,0.0923302173614502,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907043457031,0.7122988104820251,0.1427325159311294,0.1369515657424926,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.7432464361190796,0.1633918583393097,0.7439517974853516,288.18817138671875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2320556640625,288.1778259277344,1.0,0.301601380109787,1.0,1.0,0.0,1.0,-1.4842623472213743,1.484260320663452,1.95887582776777e-06,1.1385653018951416,0.0,0.6499999761581421,0.0,54.49956512451172,25.0,-230.63919067382807,-0.0,324.1307983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.6918023228645325,0.1309611499309539,0.1196922957897186,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.7234684228897095,0.1499747335910797,0.1437625139951706,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6897746324539185,0.1299639493227005,0.0923302173614502,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907043457031,0.7122988104820251,0.1427325159311294,0.1369515657424926,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.7432464361190796,0.1633918583393097,0.7439517974853516,288.18817138671875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2320556640625,288.1778259277344,1.0,0.301601380109787,1.0,1.0,0.0,1.0,-1.4842623472213743,1.484260320663452,1.95887582776777e-06,1.1385653018951416,0.0,0.6499999761581421,0.0,54.49956512451172,25.0,-230.63919067382807,-0.0,324.1307983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7118931412696838,0.1293023079633712,0.1178463548421859,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797424316406,0.743927001953125,0.1493027657270431,0.1427700519561767,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805969238281,0.7105916142463684,0.1287015676498413,0.0911642611026763,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800170898437,0.7324725985527039,0.1419156938791275,0.1358227729797363,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793151855469,0.7628730535507202,0.161124050617218,0.7320523262023926,288.0780334472656,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20916748046875,288.0697326660156,1.0,0.2908040881156921,1.0,1.0,0.0,1.0,-1.4638117551803589,1.4638099670410156,1.7712447970552605e-06,1.122148871421814,0.0,0.6499999761581421,0.0,47.22422409057617,25.0,-166.99063110351562,-0.0,296.5039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7118931412696838,0.1293023079633712,0.1178463548421859,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797424316406,0.743927001953125,0.1493027657270431,0.1427700519561767,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805969238281,0.7105916142463684,0.1287015676498413,0.0911642611026763,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800170898437,0.7324725985527039,0.1419156938791275,0.1358227729797363,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793151855469,0.7628730535507202,0.161124050617218,0.7320523262023926,288.0780334472656,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20916748046875,288.0697326660156,1.0,0.2908040881156921,1.0,1.0,0.0,1.0,-1.4638117551803589,1.4638099670410156,1.7712447970552605e-06,1.122148871421814,0.0,0.6499999761581421,0.0,47.22422409057617,25.0,-166.99063110351562,-0.0,296.5039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7283989191055298,0.1279958039522171,0.116408884525299,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9885559082031,0.7634401917457581,0.1489176154136657,0.1421452164649963,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98931884765625,0.7279459238052368,0.1278551816940307,0.0903577581048011,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.7508060336112976,0.1413866430521011,0.1350613385438919,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.7813069820404053,0.1592201292514801,0.7221800684928894,287.9870910644531,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19342041015625,287.9798583984375,1.0,0.2826290428638458,1.0,1.0,0.0,1.0,-1.44760000705719,1.447598218917847,1.7352255099467584e-06,1.1090940237045288,0.0,0.6499999761581421,0.0,41.91342544555664,25.0,-133.1227569580078,-0.0,276.2378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7283989191055298,0.1279958039522171,0.116408884525299,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9885559082031,0.7634401917457581,0.1489176154136657,0.1421452164649963,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98931884765625,0.7279459238052368,0.1278551816940307,0.0903577581048011,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.7508060336112976,0.1413866430521011,0.1350613385438919,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.7813069820404053,0.1592201292514801,0.7221800684928894,287.9870910644531,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19342041015625,287.9798583984375,1.0,0.2826290428638458,1.0,1.0,0.0,1.0,-1.44760000705719,1.447598218917847,1.7352255099467584e-06,1.1090940237045288,0.0,0.6499999761581421,0.0,41.91342544555664,25.0,-133.1227569580078,-0.0,276.2378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479064941406,0.7356963753700256,0.1274560987949371,0.1158181205391883,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471740722656,0.7726841568946838,0.1488064527511596,0.1419388204813003,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479064941406,0.7356489300727844,0.1275487095117569,0.0900619849562645,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474182128906,0.7594832181930542,0.1412045955657959,0.1347875446081161,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468688964844,0.7897668480873108,0.1583842188119888,0.7178994417190552,287.94580078125,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1877746582031,287.9388732910156,1.0,0.279283344745636,1.0,1.0,0.0,1.0,-1.4408202171325684,1.440818428993225,1.72029444911459e-06,1.1036219596862793,0.0,0.6499999761581421,0.0,39.826148986816406,25.0,-123.06672668457033,-0.0,268.2159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.7425650954246521,0.1269807964563369,0.115301102399826,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.781460165977478,0.1487389057874679,0.1417893469333648,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7429311275482178,0.127297356724739,0.089819461107254,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7677670121192932,0.1410670131444931,0.1345714479684829,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.797627866268158,0.1576150059700012,0.7139958739280701,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833190917969,287.8995056152344,1.0,0.2763632237911224,1.0,1.0,0.0,1.0,-1.43478262424469,1.4347809553146362,1.7070605053959298e-06,1.0987403392791748,0.0,0.6499999761581421,0.0,38.0401496887207,25.0,-116.08412170410156,-0.0,261.3098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7553204894065857,0.1261699497699737,0.1144290119409561,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.797609269618988,0.1486951410770416,0.1416120827198028,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7565250396728516,0.1268967092037201,0.0894370600581169,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7831670045852661,0.1408855020999908,0.1342631727457046,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8115454316139221,0.1562219858169555,0.707021951675415,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8235168457031,1.0,0.2714853584766388,1.0,1.0,0.0,1.0,-1.4243206977844238,1.42431902885437,1.6842654986248815e-06,1.0902601480484009,0.0,0.6499999761581421,0.0,35.14352798461914,25.0,-107.7472152709961,-0.0,249.9525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.7553204894065857,0.1261699497699737,0.1144290119409561,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.797609269618988,0.1486951410770416,0.1416120827198028,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7565250396728516,0.1268967092037201,0.0894370600581169,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7831670045852661,0.1408855020999908,0.1342631727457046,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8115454316139221,0.1562219858169555,0.707021951675415,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8235168457031,1.0,0.2714853584766388,1.0,1.0,0.0,1.0,-1.4243206977844238,1.42431902885437,1.6842654986248815e-06,1.0902601480484009,0.0,0.6499999761581421,0.0,35.14352798461914,25.0,-107.7472152709961,-0.0,249.9525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7665256857872009,0.1255019009113311,0.1137239187955856,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8113572597503662,0.1487404257059097,0.1415561735630035,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7685322761535645,0.1265827566385269,0.0891459658741951,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965704202651978,0.1407959759235382,0.1340791434049606,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569274902344,0.8225005269050598,0.154996320605278,0.70096755027771,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.172607421875,287.7494812011719,1.0,0.2676546573638916,1.0,1.0,0.0,1.0,-1.4155679941177368,1.415566325187683,1.665322201915842e-06,1.0831385850906372,0.0,0.6499999761581421,0.0,32.96538543701172,25.0,-103.94855499267578,-0.0,241.1619567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
