time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871000,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7665256857872009,0.1255019009113311,0.1137239187955856,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8113572597503662,0.1487404257059097,0.1415561735630035,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7685322761535645,0.1265827566385269,0.0891459658741951,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965704202651978,0.1407959759235382,0.1340791434049606,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569274902344,0.8225005269050598,0.154996320605278,0.70096755027771,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.172607421875,287.7494812011719,1.0,0.2676546573638916,1.0,1.0,0.0,1.0,-1.4155679941177368,1.415566325187683,1.665322201915842e-06,1.0831385850906372,0.0,0.6499999761581421,0.0,32.96538543701172,25.0,-103.94855499267578,-0.0,241.1619567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760350704193115,0.124934434890747,0.1131364926695823,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222447037696838,0.1488435864448547,0.1415816992521286,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787657380104065,0.1263177394866943,0.0889093279838562,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.807823896408081,0.140766903758049,0.1339790672063827,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831283450126648,0.1539018452167511,0.6956393122673035,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694641113281,287.6763610839844,1.0,0.2646162807941437,1.0,1.0,0.0,1.0,-1.408092379570007,1.4080907106399536,1.6492302847836982e-06,1.0770318508148191,0.0,0.6499999761581421,0.0,31.31813621520996,25.0,-102.18753051757812,-0.0,234.2454376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760350704193115,0.124934434890747,0.1131364926695823,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222447037696838,0.1488435864448547,0.1415816992521286,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787657380104065,0.1263177394866943,0.0889093279838562,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.807823896408081,0.140766903758049,0.1339790672063827,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831283450126648,0.1539018452167511,0.6956393122673035,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694641113281,287.6763610839844,1.0,0.2646162807941437,1.0,1.0,0.0,1.0,-1.408092379570007,1.4080907106399536,1.6492302847836982e-06,1.0770318508148191,0.0,0.6499999761581421,0.0,31.31813621520996,25.0,-102.18753051757812,-0.0,234.2454376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838354110717773,0.124450072646141,0.1126409322023391,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.831061840057373,0.1489837914705276,0.1416617482900619,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871850728988647,0.1260830760002136,0.0887076556682586,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166388273239136,0.1407771557569503,0.133935734629631,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8382797837257385,0.1529038250446319,0.6908523440361023,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2621790766716003,1.0,1.0,0.0,1.0,-1.401552438735962,1.4015507698059082,1.6352164493582675e-06,1.0716688632965088,0.0,0.6499999761581421,0.0,30.068742752075195,25.0,-101.03822326660156,-0.0,228.7083435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838354110717773,0.124450072646141,0.1126409322023391,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.831061840057373,0.1489837914705276,0.1416617482900619,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871850728988647,0.1260830760002136,0.0887076556682586,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166388273239136,0.1407771557569503,0.133935734629631,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8382797837257385,0.1529038250446319,0.6908523440361023,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2621790766716003,1.0,1.0,0.0,1.0,-1.401552438735962,1.4015507698059082,1.6352164493582675e-06,1.0716688632965088,0.0,0.6499999761581421,0.0,30.068742752075195,25.0,-101.03822326660156,-0.0,228.7083435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7871059775352478,0.1242324709892273,0.1124218851327896,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348231315612793,0.1490634679794311,0.1417165547609329,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7907248735427856,0.1259743273258209,0.0886166915297508,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8202648162841797,0.1407926827669143,0.1339296549558639,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8411532640457153,0.1524328887462616,0.688617467880249,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1651306152344,287.56817626953125,1.0,0.2611427903175354,1.0,1.0,0.0,1.0,-1.3985556364059448,1.3985540866851809,1.6288146298393258e-06,1.0692046880722046,0.0,0.6499999761581421,0.0,29.563983917236328,25.0,-100.42122650146484,-0.0,226.34852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7900165319442749,0.124026633799076,0.1122166737914085,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382346630096436,0.1491475403308868,0.1417783498764038,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7938852310180664,0.1258701682090759,0.0885307937860488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8234988451004028,0.1408131271600723,0.1339310258626938,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8436753153800964,0.1519759893417358,0.686461865901947,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2602001428604126,1.0,1.0,0.0139965368434786,1.0,-1.3956942558288574,1.395686388015747,7.923396879050415e-06,1.0668418407440186,0.0,0.6499999761581421,0.0,29.120885848999023,25.0,-99.6635284423828,-0.0,224.19639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947766184806824,0.1236466392874717,0.1118424609303474,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8440350890159607,0.14932681620121,0.1419195979833603,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.799096405506134,0.1256758868694305,0.088373526930809,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.828892707824707,0.1408667713403701,0.1339530050754547,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8476799726486206,0.1510996222496032,0.6823599338531494,287.46923828125,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620178222656,287.4631652832031,1.0,0.2585640251636505,1.0,1.0,0.0419896095991134,1.0,-1.39032781124115,1.3901716470718384,0.0001561370445415,1.0622652769088743,0.0,0.6499999761581421,0.0,28.39772224426269,25.0,-97.21566772460938,-0.0,220.43731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947766184806824,0.1236466392874717,0.1118424609303474,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8440350890159607,0.14932681620121,0.1419195979833603,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.799096405506134,0.1256758868694305,0.088373526930809,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.828892707824707,0.1408667713403701,0.1339530050754547,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8476799726486206,0.1510996222496032,0.6823599338531494,287.46923828125,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620178222656,287.4631652832031,1.0,0.2585640251636505,1.0,1.0,0.0419896095991134,1.0,-1.39032781124115,1.3901716470718384,0.0001561370445415,1.0622652769088743,0.0,0.6499999761581421,0.0,28.39772224426269,25.0,-97.21566772460938,-0.0,220.43731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.7983550429344177,0.1233069449663162,0.1115102395415306,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8486849069595337,0.1495211869478225,0.1420809179544448,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8030759692192078,0.125503271818161,0.0882350578904151,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8331291675567627,0.1409376114606857,0.1339970678091049,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.8505120873451233,0.1502672880887985,0.6784899830818176,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3114624023437,297.160400390625,287.3990783691406,1.0,0.257190465927124,1.0,1.0,0.0699826851487159,1.0,-1.3853633403778076,1.383584976196289,0.0017783545190468,1.0565425157546997,0.0,0.6499999761581421,0.0,27.84297561645508,25.0,-89.7159423828125,-0.0,217.2511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.7983550429344177,0.1233069449663162,0.1115102395415306,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8486849069595337,0.1495211869478225,0.1420809179544448,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8030759692192078,0.125503271818161,0.0882350578904151,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8331291675567627,0.1409376114606857,0.1339970678091049,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.8505120873451233,0.1502672880887985,0.6784899830818176,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3114624023437,297.160400390625,287.3990783691406,1.0,0.257190465927124,1.0,1.0,0.0699826851487159,1.0,-1.3853633403778076,1.383584976196289,0.0017783545190468,1.0565425157546997,0.0,0.6499999761581421,0.0,27.84297561645508,25.0,-89.7159423828125,-0.0,217.2511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.8010598421096802,0.12305349111557,0.1112387254834175,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8524428606033325,0.1497698128223419,0.1422795206308365,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832397460937,0.806130588054657,0.1253929436206817,0.0881296694278717,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8364961743354797,0.1410629600286483,0.134079560637474,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8524420857429504,0.1495140194892883,0.6749109029769897,287.3843688964844,289.04998779296875,287.2371520996094,285.9837341308594,287.4489440917969,297.159423828125,287.3901672363281,1.0,0.2560191750526428,1.0,1.0,0.119069293141365,1.0,-1.3809515237808228,1.3493574857711792,0.0315941013395786,1.0231878757476809,0.0,0.6499999761581421,0.0,27.4078311920166,25.0,-2.986277341842652,-0.0,214.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.8010598421096802,0.12305349111557,0.1112387254834175,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8524428606033325,0.1497698128223419,0.1422795206308365,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832397460937,0.806130588054657,0.1253929436206817,0.0881296694278717,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8364961743354797,0.1410629600286483,0.134079560637474,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.8524420857429504,0.1495140194892883,0.6749109029769897,287.3843688964844,289.04998779296875,287.2371520996094,285.9837341308594,287.4489440917969,297.159423828125,287.3901672363281,1.0,0.2560191750526428,1.0,1.0,0.119069293141365,1.0,-1.3809515237808228,1.3493574857711792,0.0315941013395786,1.0231878757476809,0.0,0.6499999761581421,0.0,27.4078311920166,25.0,-2.986277341842652,-0.0,214.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.8057391047477722,0.123277723789215,0.1112679988145828,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.8579924702644348,0.1504078358411789,0.1427284330129623,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743408203125,0.8108935356140137,0.1256718635559082,0.0882116556167602,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.8415510654449463,0.1415608078241348,0.1344022452831268,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.8561652898788452,0.1491816043853759,0.6726475358009338,287.58160400390625,289.1499938964844,287.1824951171875,285.9324645996094,287.9129943847656,297.1619873046875,287.60711669921875,1.0,0.2550841867923736,1.0,1.0,0.1681559085845947,1.0,-1.3792908191680908,1.2769808769226074,0.1023099049925804,0.9512550234794616,0.0,0.6499999761581421,0.0,26.89381980895996,25.0,248.8786773681641,-0.0,212.61680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.8057391047477722,0.123277723789215,0.1112679988145828,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.8579924702644348,0.1504078358411789,0.1427284330129623,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743408203125,0.8108935356140137,0.1256718635559082,0.0882116556167602,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.8415510654449463,0.1415608078241348,0.1344022452831268,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.8561652898788452,0.1491816043853759,0.6726475358009338,287.58160400390625,289.1499938964844,287.1824951171875,285.9324645996094,287.9129943847656,297.1619873046875,287.60711669921875,1.0,0.2550841867923736,1.0,1.0,0.1681559085845947,1.0,-1.3792908191680908,1.2769808769226074,0.1023099049925804,0.9512550234794616,0.0,0.6499999761581421,0.0,26.89381980895996,25.0,248.8786773681641,-0.0,212.61680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048645019531,0.8106450438499451,0.1236982718110084,0.1115387603640556,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077941894531,0.863365113735199,0.1509974598884582,0.1431825757026672,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7051696777344,0.8156383037567139,0.126075342297554,0.0884191840887069,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.846531093120575,0.1420678496360778,0.134782388806343,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7076721191406,0.8606148958206177,0.1493041068315506,0.6726770997047424,287.7112731933594,289.1499938964844,287.157470703125,285.90887451171875,288.0454406738281,297.1656494140625,287.7320556640625,1.0,0.2547679543495178,1.0,1.0,0.1926992088556289,1.0,-1.380900740623474,1.2569516897201538,0.1239490211009979,0.9309045672416688,0.0,0.6499999761581421,0.0,26.49440574645996,25.0,290.0653991699219,-0.0,212.24908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.824951171875,0.8168373703956604,0.1242611482739448,0.111961230635643,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.8703334331512451,0.1517273187637329,0.1437855362892151,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.8216751217842102,0.1266124546527862,0.0887325182557106,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270874023437,0.8530261516571045,0.1427087187767028,0.1353043764829635,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.8666507601737976,0.1495809555053711,0.6734738945960999,287.8315734863281,289.25,287.13409423828125,285.8868408203125,288.2075500488281,297.1703796386719,287.8544311523437,1.0,0.2545745968818664,1.0,1.0,0.2178200930356979,1.0,-1.384089469909668,1.234301209449768,0.1497882455587387,0.9076368808746338,0.0,0.6499999761581421,0.0,26.02945709228516,25.0,321.81011962890625,-0.0,212.30789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222839355469,0.8325209021568298,0.1257926821708679,0.1131631731986999,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263122558594,0.8886379599571228,0.1536036878824234,0.1453730165958404,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1226806640625,0.8372465372085571,0.1280793845653534,0.0896255895495414,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1251525878906,0.8702824115753174,0.1443869471549987,0.1367116123437881,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259765625,0.8830865621566772,0.1505938470363617,0.6770675182342529,288.1311340332031,289.3500061035156,287.0928955078125,285.8477783203125,288.6195678710937,297.1824645996094,288.1617126464844,1.0,0.2545811235904693,1.0,1.0,0.2680618464946747,1.0,-1.3945103883743286,1.18121600151062,0.213294431567192,0.8525478839874268,0.0,0.6499999761581421,0.0,24.983232498168945,25.0,417.0005798339844,-0.0,213.64865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222839355469,0.8325209021568298,0.1257926821708679,0.1131631731986999,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263122558594,0.8886379599571228,0.1536036878824234,0.1453730165958404,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1226806640625,0.8372465372085571,0.1280793845653534,0.0896255895495414,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1251525878906,0.8702824115753174,0.1443869471549987,0.1367116123437881,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259765625,0.8830865621566772,0.1505938470363617,0.6770675182342529,288.1311340332031,289.3500061035156,287.0928955078125,285.8477783203125,288.6195678710937,297.1824645996094,288.1617126464844,1.0,0.2545811235904693,1.0,1.0,0.2680618464946747,1.0,-1.3945103883743286,1.18121600151062,0.213294431567192,0.8525478839874268,0.0,0.6499999761581421,0.0,24.983232498168945,25.0,417.0005798339844,-0.0,213.64865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.8554756045341492,0.1279663890600204,0.1149012669920921,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5170288085937,0.9157760739326476,0.1561317145824432,0.1475354433059692,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.512451171875,0.8603143692016602,0.1301591098308563,0.0909179598093032,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155639648437,0.8956992030143738,0.1466842740774154,0.1386648118495941,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.9078091382980348,0.1523210853338241,0.6836588382720947,288.5230712890625,289.45001220703125,287.0598449707031,285.81610107421875,289.13720703125,297.1986999511719,288.5615234375,1.0,0.2551861107349396,1.0,1.0,0.3183036148548126,1.0,-1.410997748374939,1.1191989183425903,0.2917988896369934,0.7873460054397583,0.0,0.6499999761581421,0.0,23.751359939575195,25.0,535.9551391601562,-0.0,216.8449859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.8554756045341492,0.1279663890600204,0.1149012669920921,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5170288085937,0.9157760739326476,0.1561317145824432,0.1475354433059692,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.512451171875,0.8603143692016602,0.1301591098308563,0.0909179598093032,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155639648437,0.8956992030143738,0.1466842740774154,0.1386648118495941,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.9078091382980348,0.1523210853338241,0.6836588382720947,288.5230712890625,289.45001220703125,287.0598449707031,285.81610107421875,289.13720703125,297.1986999511719,288.5615234375,1.0,0.2551861107349396,1.0,1.0,0.3183036148548126,1.0,-1.410997748374939,1.1191989183425903,0.2917988896369934,0.7873460054397583,0.0,0.6499999761581421,0.0,23.751359939575195,25.0,535.9551391601562,-0.0,216.8449859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332275390625,0.892100989818573,0.1308355182409286,0.1172562688589096,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9377746582031,0.9594988822937012,0.1593704670667648,0.1503563374280929,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93365478515625,0.8970023393630981,0.1329033970832824,0.0926657915115356,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364318847656,0.9375759363174438,0.1496567577123642,0.1412428170442581,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.93719482421875,0.9499751925468444,0.1548441052436828,0.6937195658683777,288.9431457519531,289.54998779296875,287.0359191894531,285.79266357421875,289.52752685546875,297.2191162109375,288.9772644042969,1.0,0.25650355219841,1.0,1.0,0.3505707681179046,1.0,-1.434477686882019,1.081827163696289,0.3526504933834076,0.7453166842460632,0.0,0.6499999761581421,0.0,22.283018112182617,25.0,557.7820434570312,-0.0,222.26004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9332275390625,0.892100989818573,0.1308355182409286,0.1172562688589096,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9377746582031,0.9594988822937012,0.1593704670667648,0.1503563374280929,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93365478515625,0.8970023393630981,0.1329033970832824,0.0926657915115356,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364318847656,0.9375759363174438,0.1496567577123642,0.1412428170442581,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.93719482421875,0.9499751925468444,0.1548441052436828,0.6937195658683777,288.9431457519531,289.54998779296875,287.0359191894531,285.79266357421875,289.52752685546875,297.2191162109375,288.9772644042969,1.0,0.25650355219841,1.0,1.0,0.3505707681179046,1.0,-1.434477686882019,1.081827163696289,0.3526504933834076,0.7453166842460632,0.0,0.6499999761581421,0.0,22.283018112182617,25.0,557.7820434570312,-0.0,222.26004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.9232186079025269,0.1341927796602249,0.1201313659548759,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33843994140625,0.9879869222640992,0.1634522974491119,0.1538700312376022,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3353881835937,0.9285229444503784,0.1361472010612487,0.0948199406266212,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.338134765625,0.969294548034668,0.1531483978033065,0.1443876028060913,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388366699219,0.9790369868278505,0.1580252647399902,0.7070925235748291,289.3446960449219,289.6499938964844,287.0220031738281,285.7783508300781,289.92291259765625,297.2427673339844,289.3786926269531,1.0,0.258298397064209,1.0,1.0,0.3828379213809967,1.0,-1.4532936811447144,1.03922438621521,0.414069265127182,0.6992151737213135,0.0,0.6499999761581421,0.0,21.54964828491211,43.0,559.5149536132812,-0.0,229.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.9232186079025269,0.1341927796602249,0.1201313659548759,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33843994140625,0.9879869222640992,0.1634522974491119,0.1538700312376022,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3353881835937,0.9285229444503784,0.1361472010612487,0.0948199406266212,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.338134765625,0.969294548034668,0.1531483978033065,0.1443876028060913,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388366699219,0.9790369868278505,0.1580252647399902,0.7070925235748291,289.3446960449219,289.6499938964844,287.0220031738281,285.7783508300781,289.92291259765625,297.2427673339844,289.3786926269531,1.0,0.258298397064209,1.0,1.0,0.3828379213809967,1.0,-1.4532936811447144,1.03922438621521,0.414069265127182,0.6992151737213135,0.0,0.6499999761581421,0.0,21.54964828491211,43.0,559.5149536132812,-0.0,229.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5368957519531,0.9159897565841676,0.1360449194908142,0.1217541247606277,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399780273437,0.9829719066619872,0.1662885993719101,0.1562997996807098,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372619628906,0.9209831357002258,0.1379463970661163,0.096044473350048,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400390625,0.9623143672943116,0.1550796926021576,0.1461670845746994,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.540771484375,0.9721832871437072,0.1598221361637115,0.7150000333786011,289.5467224121094,289.6499938964844,287.01910400390625,285.77490234375,290.12860107421875,297.2586669921875,289.5814819335937,1.0,0.2621661722660064,1.0,1.0,0.3989714980125427,1.0,-1.470722198486328,1.022558331489563,0.4481639266014099,0.6792638897895813,0.0,0.6499999761581421,0.0,22.3436336517334,43.0,564.0284423828125,-0.0,238.6409606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7281188964844,0.8507934808731079,0.1379588991403579,0.1236240118741989,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7281494140625,0.9106658697128296,0.1691359579563141,0.1590639948844909,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7283935546875,0.8545315861701965,0.1398078948259353,0.0974614545702934,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305603027344,0.8885046243667603,0.1570795178413391,0.1482124924659729,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310791015625,0.8975841999053955,0.161751851439476,0.7241902351379395,289.7353515625,289.75,287.0190734863281,285.7740173339844,290.1828918457031,297.27276611328125,289.7591247558594,1.0,0.26693856716156,1.0,1.0,0.4012911319732666,1.0,-1.463491678237915,1.012551188468933,0.4509405195713043,0.6701732873916626,0.0,0.6499999761581421,0.0,26.575424194335938,61.0,506.7865905761719,-0.0,250.98866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672241210937,0.8317946791648865,0.1418993771076202,0.1272470355033874,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693603515625,0.8877373933792114,0.173081487417221,0.1634401381015777,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673767089844,0.8350779414176941,0.1436951905488968,0.100228726863861,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.8666326403617859,0.1612694859504699,0.1522350162267685,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96893310546875,0.8748317360877991,0.1658195853233337,0.7426590919494629,289.97174072265625,289.8500061035156,287.0281066894531,285.7804870605469,290.2800598144531,297.2945861816406,289.9872436523437,1.0,0.282703548669815,1.0,1.0,0.4059303998947143,1.0,-1.543196201324463,1.054511308670044,0.4886849224567413,0.6960856318473816,0.0,0.6499999761581421,0.0,30.6665153503418,79.0,356.3532409667969,-0.0,289.4140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672241210937,0.8317946791648865,0.1418993771076202,0.1272470355033874,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693603515625,0.8877373933792114,0.173081487417221,0.1634401381015777,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673767089844,0.8350779414176941,0.1436951905488968,0.100228726863861,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.8666326403617859,0.1612694859504699,0.1522350162267685,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96893310546875,0.8748317360877991,0.1658195853233337,0.7426590919494629,289.97174072265625,289.8500061035156,287.0281066894531,285.7804870605469,290.2800598144531,297.2945861816406,289.9872436523437,1.0,0.282703548669815,1.0,1.0,0.4059303998947143,1.0,-1.543196201324463,1.054511308670044,0.4886849224567413,0.6960856318473816,0.0,0.6499999761581421,0.0,30.6665153503418,79.0,356.3532409667969,-0.0,289.4140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405944824219,0.7691027522087097,0.145557701587677,0.1309659630060196,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421813964844,0.8211706280708313,0.1770957857370376,0.1676074117422104,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407165527344,0.772301197052002,0.1473819762468338,0.1031266301870346,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14166259765625,0.8029562830924988,0.16529381275177,0.1564683616161346,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418762207031,0.8102117776870728,0.1697427332401275,0.7622736692428589,290.1440124511719,289.95001220703125,287.04998779296875,285.79864501953125,290.3707275390625,297.3122863769531,290.15606689453125,1.0,0.301092118024826,1.0,1.0,0.4105696976184845,1.0,-1.5847736597061155,1.072072982788086,0.5127007365226746,0.7051699161529541,0.0,0.6499999761581421,0.0,41.56888961791992,67.0,260.8585510253906,-0.0,338.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405944824219,0.7691027522087097,0.145557701587677,0.1309659630060196,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421813964844,0.8211706280708313,0.1770957857370376,0.1676074117422104,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407165527344,0.772301197052002,0.1473819762468338,0.1031266301870346,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14166259765625,0.8029562830924988,0.16529381275177,0.1564683616161346,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418762207031,0.8102117776870728,0.1697427332401275,0.7622736692428589,290.1440124511719,289.95001220703125,287.04998779296875,285.79864501953125,290.3707275390625,297.3122863769531,290.15606689453125,1.0,0.301092118024826,1.0,1.0,0.4105696976184845,1.0,-1.5847736597061155,1.072072982788086,0.5127007365226746,0.7051699161529541,0.0,0.6499999761581421,0.0,41.56888961791992,67.0,260.8585510253906,-0.0,338.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.75510174036026,0.1489375233650207,0.1342318803071975,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.239501953125,0.8062010407447815,0.1810656189918518,0.1715520918369293,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.7582084536552429,0.1508652120828628,0.1057251617312431,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.7877047061920166,0.1691387146711349,0.1603218466043472,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2394104003906,0.7946010828018188,0.1734726577997207,0.7800653576850891,290.24005126953125,290.04998779296875,287.08160400390625,285.825439453125,290.3373413085937,297.32733154296875,290.2434997558594,1.0,0.3107670545578003,1.0,1.0,0.4034498929977417,1.0,-1.6225398778915403,1.107799053192139,0.5147407650947571,0.7331582307815552,0.0,0.6499999761581421,0.0,46.59457778930664,55.0,140.34925842285156,-0.0,371.4593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2390441894531,0.75510174036026,0.1489375233650207,0.1342318803071975,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.239501953125,0.8062010407447815,0.1810656189918518,0.1715520918369293,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.7582084536552429,0.1508652120828628,0.1057251617312431,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.7877047061920166,0.1691387146711349,0.1603218466043472,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2394104003906,0.7946010828018188,0.1734726577997207,0.7800653576850891,290.24005126953125,290.04998779296875,287.08160400390625,285.825439453125,290.3373413085937,297.32733154296875,290.2434997558594,1.0,0.3107670545578003,1.0,1.0,0.4034498929977417,1.0,-1.6225398778915403,1.107799053192139,0.5147407650947571,0.7331582307815552,0.0,0.6499999761581421,0.0,46.59457778930664,55.0,140.34925842285156,-0.0,371.4593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.7630311250686646,0.1519233733415603,0.1369766741991043,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.8147525787353516,0.1847918927669525,0.1751094758510589,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.7664320468902588,0.1540279239416122,0.1079716831445694,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645263671875,0.7965483069419861,0.1726771146059036,0.1637146174907684,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645263671875,0.8031324744224548,0.1768379658460617,0.795463502407074,290.2646484375,290.1499938964844,287.1187744140625,285.85699462890625,290.2957458496094,297.3379211425781,290.2652893066406,1.0,0.3146764039993286,1.0,1.0,0.3963300883769989,1.0,-1.6553661823272705,1.1415698528289795,0.5137962698936462,0.7601768374443054,0.0,0.6499999761581421,0.0,46.60521697998047,43.0,54.2989501953125,-0.0,389.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.7630311250686646,0.1519233733415603,0.1369766741991043,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.8147525787353516,0.1847918927669525,0.1751094758510589,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.7664320468902588,0.1540279239416122,0.1079716831445694,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645263671875,0.7965483069419861,0.1726771146059036,0.1637146174907684,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645263671875,0.8031324744224548,0.1768379658460617,0.795463502407074,290.2646484375,290.1499938964844,287.1187744140625,285.85699462890625,290.2957458496094,297.3379211425781,290.2652893066406,1.0,0.3146764039993286,1.0,1.0,0.3963300883769989,1.0,-1.6553661823272705,1.1415698528289795,0.5137962698936462,0.7601768374443054,0.0,0.6499999761581421,0.0,46.60521697998047,43.0,54.2989501953125,-0.0,389.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
