time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873100,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26519775390625,0.7730246782302856,0.1532821506261825,0.1381730139255523,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651672363281,0.8249139189720154,0.1865528374910354,0.1767396777868271,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26519775390625,0.7766739726066589,0.1554934531450271,0.1089728474617004,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651672363281,0.8073825240135193,0.174331709742546,0.1652480959892273,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651672363281,0.8135517239570618,0.178371399641037,0.8022519946098328,290.2651062011719,290.1499938964844,287.13934326171875,285.8744201660156,290.2753295898437,297.34161376953125,290.2648620605469,1.0,0.3149821162223816,1.0,1.0,0.3927701711654663,1.0,-1.669955134391785,1.157461404800415,0.5124936699867249,0.7730619311332703,0.0,0.6499999761581421,0.0,45.25917816162109,43.0,26.281625747680664,-0.0,393.3705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.7873491048812866,0.1545675545930862,0.1392724215984344,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628173828125,0.8390873670578003,0.1882512867450714,0.1782815009355545,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.7912745475769043,0.156893253326416,0.1099050864577293,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628173828125,0.8216864466667175,0.1759192794561386,0.166687786579132,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628173828125,0.827392578125,0.1798092126846313,0.808476984500885,290.2627868652344,290.25,287.1611328125,285.8929138183594,290.2699279785156,297.3443908691406,290.2628479003906,1.0,0.3144266009330749,1.0,1.0,0.3906729221343994,1.0,-1.683449149131775,1.1701371669769287,0.5133119821548462,0.7829607725143433,0.0,0.6499999761581421,0.0,43.213172912597656,31.0,11.79238986968994,-0.0,395.0241394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8313680291175842,0.1569922715425491,0.1412517577409744,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8867688179016113,0.1915086954832077,0.1811492294073104,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8354637622833252,0.1595550179481506,0.1116083711385726,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8667567372322083,0.1789465099573135,0.169341504573822,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8725651502609253,0.1824394315481186,0.8194353580474854,290.2636413574219,290.3500061035156,287.2082214355469,285.9328308105469,290.2647399902344,297.3477478027344,290.263671875,1.0,0.311204195022583,1.0,1.0,0.3864783942699432,1.0,-1.7076588869094849,1.193503499031067,0.514155387878418,0.801336407661438,0.0,0.6499999761581421,0.0,37.40371322631836,25.0,2.503323554992676,-0.0,391.8023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8313680291175842,0.1569922715425491,0.1412517577409744,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8867688179016113,0.1915086954832077,0.1811492294073104,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8354637622833252,0.1595550179481506,0.1116083711385726,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8667567372322083,0.1789465099573135,0.169341504573822,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.8725651502609253,0.1824394315481186,0.8194353580474854,290.2636413574219,290.3500061035156,287.2082214355469,285.9328308105469,290.2647399902344,297.3477478027344,290.263671875,1.0,0.311204195022583,1.0,1.0,0.3864783942699432,1.0,-1.7076588869094849,1.193503499031067,0.514155387878418,0.801336407661438,0.0,0.6499999761581421,0.0,37.40371322631836,25.0,2.503323554992676,-0.0,391.8023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8966965079307556,0.1592792123556137,0.1430941075086593,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.9651382565498352,0.1946234703063964,0.1838705688714981,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.9019666910171508,0.1620845943689346,0.1132095828652381,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.9418566823005676,0.1818220019340515,0.1718396693468094,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.9478612542152404,0.184773251414299,0.8290114998817444,290.26239013671875,290.45001220703125,287.2596740722656,285.9763488769531,290.261474609375,297.3488464355469,290.2623596191406,1.0,0.3079884052276611,1.0,1.0,0.3822838366031647,1.0,-1.7295604944229126,1.2155672311782837,0.5139932036399841,0.8188683986663818,0.0,0.6499999761581421,0.0,31.597875595092773,25.0,-1.0673003196716309,-0.0,387.1506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8966965079307556,0.1592792123556137,0.1430941075086593,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.9651382565498352,0.1946234703063964,0.1838705688714981,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.9019666910171508,0.1620845943689346,0.1132095828652381,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.9418566823005676,0.1818220019340515,0.1718396693468094,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.9478612542152404,0.184773251414299,0.8290114998817444,290.26239013671875,290.45001220703125,287.2596740722656,285.9763488769531,290.261474609375,297.3488464355469,290.2623596191406,1.0,0.3079884052276611,1.0,1.0,0.3822838366031647,1.0,-1.7295604944229126,1.2155672311782837,0.5139932036399841,0.8188683986663818,0.0,0.6499999761581421,0.0,31.597875595092773,25.0,-1.0673003196716309,-0.0,387.1506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994079589844,0.9342847466468812,0.1614992022514343,0.1450182646512985,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.9682981967926024,0.1983762681484222,0.1685150265693664,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994689941406,0.940889060497284,0.1645451933145523,0.1148757711052894,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.978853166103363,0.1846102327108383,0.1744090318679809,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.9827045798301696,0.186906024813652,0.8384006023406982,290.3007202148437,290.54998779296875,287.3150634765625,286.0231018066406,290.3607177734375,297.3506164550781,290.3053894042969,1.0,0.3060016334056854,1.0,1.0,0.3881111741065979,1.0,-1.7305811643600464,1.2053911685943604,0.525189995765686,0.8088299036026001,0.0,0.6499999761581421,0.0,29.58309555053711,45.0,52.641109466552734,-0.0,381.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994079589844,0.9342847466468812,0.1614992022514343,0.1450182646512985,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.9682981967926024,0.1983762681484222,0.1685150265693664,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994689941406,0.940889060497284,0.1645451933145523,0.1148757711052894,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.978853166103363,0.1846102327108383,0.1744090318679809,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.9827045798301696,0.186906024813652,0.8384006023406982,290.3007202148437,290.54998779296875,287.3150634765625,286.0231018066406,290.3607177734375,297.3506164550781,290.3053894042969,1.0,0.3060016334056854,1.0,1.0,0.3881111741065979,1.0,-1.7305811643600464,1.2053911685943604,0.525189995765686,0.8088299036026001,0.0,0.6499999761581421,0.0,29.58309555053711,45.0,52.641109466552734,-0.0,381.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.37823486328125,0.9299232363700868,0.1639156490564346,0.1471417546272277,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.9824674725532532,0.203404814004898,0.1813540458679199,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783264160156,0.9369326829910278,0.167173758149147,0.1166811436414718,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788452148437,0.9755690693855286,0.1875470429658889,0.177147552371025,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.9783465266227722,0.189100906252861,0.8481473922729492,290.38006591796875,290.6499938964844,287.3739624023437,286.0726928710937,290.4811706542969,297.3598327636719,290.38702392578125,1.0,0.3129851520061493,1.0,1.0,0.3939385116100311,1.0,-1.76487934589386,1.215600848197937,0.5492784976959229,0.8113728165626526,0.0,0.6499999761581421,0.0,30.83766365051269,63.0,101.8813247680664,-0.0,405.1361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.37823486328125,0.9299232363700868,0.1639156490564346,0.1471417546272277,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.9824674725532532,0.203404814004898,0.1813540458679199,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783264160156,0.9369326829910278,0.167173758149147,0.1166811436414718,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788452148437,0.9755690693855286,0.1875470429658889,0.177147552371025,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.9783465266227722,0.189100906252861,0.8481473922729492,290.38006591796875,290.6499938964844,287.3739624023437,286.0726928710937,290.4811706542969,297.3598327636719,290.38702392578125,1.0,0.3129851520061493,1.0,1.0,0.3939385116100311,1.0,-1.76487934589386,1.215600848197937,0.5492784976959229,0.8113728165626526,0.0,0.6499999761581421,0.0,30.83766365051269,63.0,101.8813247680664,-0.0,405.1361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4293518066406,0.918147087097168,0.1652233004570007,0.1483172476291656,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9891799688339232,0.204750508069992,0.1935542523860931,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.9252164959907532,0.1685735434293747,0.1176630482077598,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9653615951538086,0.189095914363861,0.1786184608936309,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9676807522773744,0.1902574598789215,0.8533987402915955,290.4314270019531,290.6499938964844,287.40460205078125,286.0984191894531,290.5458374023437,297.360107421875,290.4391174316406,1.0,0.3192051649093628,1.0,1.0,0.3968521952629089,1.0,-1.7971988916397097,1.2300081253051758,0.5671907663345337,0.8189959526062012,0.0,0.6499999761581421,0.0,32.41408157348633,63.0,122.8610382080078,-0.0,427.4655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851379394531,0.8618593811988831,0.166533887386322,0.1496779322624206,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862060546875,0.9289411306381226,0.2060516625642776,0.1949398219585418,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4852294921875,0.8676478266716003,0.1699690073728561,0.1187830045819282,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48583984375,0.9020748734474182,0.1906391382217407,0.1802742928266525,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858703613281,0.9036427736282348,0.19139364361763,0.8594633340835571,290.4873046875,290.75,287.4359741210937,286.1247253417969,290.6142578125,297.3587951660156,290.495361328125,1.0,0.3257719576358795,1.0,1.0,0.4010654985904693,1.0,-1.8041343688964844,1.22606098651886,0.5780733823776245,0.8138768076896667,0.0,0.6499999761581421,0.0,37.67335510253906,81.0,139.663330078125,-0.0,449.4913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114196777344,0.7982930541038513,0.1693311780691146,0.1525421738624572,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6126708984375,0.8538603186607361,0.2090864330530166,0.1980989128351211,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.611572265625,0.8039617538452148,0.1729147434234619,0.1211193427443504,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122436523437,0.8336511850357056,0.1938782036304474,0.1837137341499328,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122436523437,0.8338239789009094,0.1937882900238037,0.8720383644104004,290.6138916015625,290.8500061035156,287.50067138671875,286.1788635253906,290.7586364746094,297.3597717285156,290.6228942871094,1.0,0.3414548635482788,1.0,1.0,0.4094921350479126,1.0,-1.8333998918533323,1.2273502349853516,0.606049656867981,0.8090184330940247,0.0,0.6499999761581421,0.0,49.1023063659668,69.0,168.5759735107422,-0.0,503.5342102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114196777344,0.7982930541038513,0.1693311780691146,0.1525421738624572,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6126708984375,0.8538603186607361,0.2090864330530166,0.1980989128351211,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.611572265625,0.8039617538452148,0.1729147434234619,0.1211193427443504,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122436523437,0.8336511850357056,0.1938782036304474,0.1837137341499328,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122436523437,0.8338239789009094,0.1937882900238037,0.8720383644104004,290.6138916015625,290.8500061035156,287.50067138671875,286.1788635253906,290.7586364746094,297.3597717285156,290.6228942871094,1.0,0.3414548635482788,1.0,1.0,0.4094921350479126,1.0,-1.8333998918533323,1.2273502349853516,0.606049656867981,0.8090184330940247,0.0,0.6499999761581421,0.0,49.1023063659668,69.0,168.5759735107422,-0.0,503.5342102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470703125,0.785566508769989,0.1723567396402359,0.1553385108709335,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.8407309055328369,0.2125494927167892,0.2014151215553283,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.7912366986274719,0.1760535985231399,0.123380035161972,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479248046875,0.8215469717979431,0.1973090916872024,0.1870490163564682,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7478942871094,0.8205946683883667,0.196351483464241,0.8839953541755676,290.7496032714844,290.95001220703125,287.5676574707031,286.23468017578125,290.9017944335937,297.36346435546875,290.7588195800781,1.0,0.3487256169319153,1.0,1.0,0.4179187715053558,1.0,-1.8618175983428955,1.2279449701309204,0.6338725686073303,0.8036561012268066,0.0,0.6499999761581421,0.0,53.48077774047852,57.0,184.1439666748047,-0.0,536.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470703125,0.785566508769989,0.1723567396402359,0.1553385108709335,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.8407309055328369,0.2125494927167892,0.2014151215553283,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.7912366986274719,0.1760535985231399,0.123380035161972,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479248046875,0.8215469717979431,0.1973090916872024,0.1870490163564682,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7478942871094,0.8205946683883667,0.196351483464241,0.8839953541755676,290.7496032714844,290.95001220703125,287.5676574707031,286.23468017578125,290.9017944335937,297.36346435546875,290.7588195800781,1.0,0.3487256169319153,1.0,1.0,0.4179187715053558,1.0,-1.8618175983428955,1.2279449701309204,0.6338725686073303,0.8036561012268066,0.0,0.6499999761581421,0.0,53.48077774047852,57.0,184.1439666748047,-0.0,536.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.799561083316803,0.1756362169981002,0.1581485420465469,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828430175781,0.8544430732727051,0.2163696140050888,0.2048607766628265,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8053551316261292,0.1794114261865615,0.1256256252527237,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.8347166776657104,0.2009605318307876,0.1903642266988754,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.8326327800750732,0.1991241574287414,0.8957949280738831,290.8840026855469,291.04998779296875,287.636474609375,286.2917785644531,291.031005859375,297.3694763183594,290.8926696777344,1.0,0.3509080111980438,1.0,1.0,0.4250511229038238,1.0,-1.890175223350525,1.2308688163757324,0.6593064665794373,0.800571620464325,0.0,0.6499999761581421,0.0,52.172637939453125,45.0,184.6846466064453,-0.0,551.6908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.799561083316803,0.1756362169981002,0.1581485420465469,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828430175781,0.8544430732727051,0.2163696140050888,0.2048607766628265,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8053551316261292,0.1794114261865615,0.1256256252527237,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.8347166776657104,0.2009605318307876,0.1903642266988754,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.8326327800750732,0.1991241574287414,0.8957949280738831,290.8840026855469,291.04998779296875,287.636474609375,286.2917785644531,291.031005859375,297.3694763183594,290.8926696777344,1.0,0.3509080111980438,1.0,1.0,0.4250511229038238,1.0,-1.890175223350525,1.2308688163757324,0.6593064665794373,0.800571620464325,0.0,0.6499999761581421,0.0,52.172637939453125,45.0,184.6846466064453,-0.0,551.6908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.8339179754257202,0.1791363507509231,0.1610230952501297,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.892614483833313,0.2204728871583938,0.2084408551454544,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.8394337296485901,0.1829697787761688,0.1279046237468719,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.8706468343734741,0.2048165053129196,0.1937281191349029,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.8670911192893982,0.2020988166332245,0.9078068733215332,291.014892578125,291.1499938964844,287.706787109375,286.3498229980469,291.1580505371094,297.37713623046875,291.0233459472656,1.0,0.3497161567211151,1.0,1.0,0.4321834444999695,1.0,-1.91912579536438,1.234135985374451,0.6849897503852844,0.7976639866828918,0.0,0.6499999761581421,0.0,47.117313385009766,33.0,182.5028533935547,-0.0,555.6386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.8339179754257202,0.1791363507509231,0.1610230952501297,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.892614483833313,0.2204728871583938,0.2084408551454544,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.8394337296485901,0.1829697787761688,0.1279046237468719,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.8706468343734741,0.2048165053129196,0.1937281191349029,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.8670911192893982,0.2020988166332245,0.9078068733215332,291.014892578125,291.1499938964844,287.706787109375,286.3498229980469,291.1580505371094,297.37713623046875,291.0233459472656,1.0,0.3497161567211151,1.0,1.0,0.4321834444999695,1.0,-1.91912579536438,1.234135985374451,0.6849897503852844,0.7976639866828918,0.0,0.6499999761581421,0.0,47.117313385009766,33.0,182.5028533935547,-0.0,555.6386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.8619524240493774,0.1809628158807754,0.1624918580055236,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.9267489314079284,0.2226170301437378,0.2102809101343155,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.8679970502853394,0.1848212778568267,0.1290651261806488,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.9017515778541564,0.2068181484937667,0.1954397410154342,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.8973429203033447,0.203660249710083,0.9139544367790222,291.07977294921875,291.1499938964844,287.7423400878906,286.3790588378906,291.220947265625,297.38140869140625,291.088134765625,1.0,0.3482546508312225,1.0,1.0,0.4357496201992035,1.0,-1.9339299201965328,1.2359377145767212,0.6979921460151672,0.7962924838066101,0.0,0.6499999761581421,0.0,43.57472610473633,33.0,181.3619384765625,-0.0,554.5228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.9045365452766418,0.1828303188085556,0.1639817357063293,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.9752362966537476,0.2248105108737945,0.2121512740850448,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.9114437699317932,0.1867130398750305,0.1302409172058105,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.951246440410614,0.2088609784841537,0.1971728205680847,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9455184936523438,0.2052635997533798,0.9202063083648682,291.140869140625,291.1499938964844,287.77813720703125,286.40838623046875,291.2668151855469,297.3858642578125,291.1479187011719,1.0,0.3464069664478302,1.0,1.0,0.4373718202114105,1.0,-1.9489654302597048,1.2414307594299316,0.707534670829773,0.7985439896583557,0.0,0.6499999761581421,0.0,39.54785919189453,36.0,171.7588653564453,-0.0,551.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.9441736340522766,0.1865725815296173,0.1672485619783401,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414245605469,0.9811100363731384,0.230054959654808,0.1972115039825439,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9515212774276732,0.1905192285776138,0.1328217834234237,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414855957031,0.9864031076431274,0.2129759937524795,0.2009543180465698,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24139404296875,0.9807158708572388,0.2085001319646835,0.9342124462127686,291.24249267578125,291.1499938964844,287.85009765625,286.4671325683594,291.3501892089844,297.3968811035156,291.2483825683594,1.0,0.3460098206996918,1.0,1.0,0.4406162798404693,1.0,-1.9592550992965696,1.241131067276001,0.7181239128112793,0.7961735725402832,0.0,0.6499999761581421,0.0,37.35511779785156,56.0,146.96713256835938,-0.0,552.0501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.9441736340522766,0.1865725815296173,0.1672485619783401,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414245605469,0.9811100363731384,0.230054959654808,0.1972115039825439,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9515212774276732,0.1905192285776138,0.1328217834234237,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414855957031,0.9864031076431274,0.2129759937524795,0.2009543180465698,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24139404296875,0.9807158708572388,0.2085001319646835,0.9342124462127686,291.24249267578125,291.1499938964844,287.85009765625,286.4671325683594,291.3501892089844,297.3968811035156,291.2483825683594,1.0,0.3460098206996918,1.0,1.0,0.4406162798404693,1.0,-1.9592550992965696,1.241131067276001,0.7181239128112793,0.7961735725402832,0.0,0.6499999761581421,0.0,37.35511779785156,56.0,146.96713256835938,-0.0,552.0501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9399355053901672,0.190368115901947,0.1706605404615402,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.985727071762085,0.2363148629665374,0.2069860398769378,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.947382628917694,0.1944105178117752,0.1355363130569458,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.9829270243644714,0.21718730032444,0.20492684841156,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.9759284853935242,0.2118356227874755,0.949132800102234,291.3368225097656,291.1499938964844,287.9222717285156,286.525634765625,291.4400634765625,297.41278076171875,291.34295654296875,1.0,0.3543578684329986,1.0,1.0,0.4438607096672058,1.0,-2.001171350479126,1.2595499753952026,0.7416213750839233,0.8050944805145264,0.0,0.6499999761581421,0.0,39.19337463378906,76.0,136.65919494628906,-0.0,588.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9399355053901672,0.190368115901947,0.1706605404615402,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.985727071762085,0.2363148629665374,0.2069860398769378,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.947382628917694,0.1944105178117752,0.1355363130569458,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.9829270243644714,0.21718730032444,0.20492684841156,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.9759284853935242,0.2118356227874755,0.949132800102234,291.3368225097656,291.1499938964844,287.9222717285156,286.525634765625,291.4400634765625,297.41278076171875,291.34295654296875,1.0,0.3543578684329986,1.0,1.0,0.4438607096672058,1.0,-2.001171350479126,1.2595499753952026,0.7416213750839233,0.8050944805145264,0.0,0.6499999761581421,0.0,39.19337463378906,76.0,136.65919494628906,-0.0,588.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.8811572790145874,0.1941221356391906,0.1742969006299972,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032287597656,0.9528489708900452,0.240437775850296,0.2272390574216842,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029235839844,0.8875200748443604,0.1982995867729187,0.1384496837854385,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.9232031106948853,0.221408411860466,0.2091790735721588,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.9135032892227172,0.2151686996221542,0.9653591513633728,291.4035949707031,291.1499938964844,287.9942626953125,286.58355712890625,291.4607238769531,297.4172668457031,291.4061279296875,1.0,0.3691194057464599,1.0,1.0,0.4394154548645019,1.0,-2.054636001586914,1.2994003295898438,0.7552356719970703,0.8334912061691284,0.0,0.6499999761581421,0.0,46.81932067871094,96.0,93.26893615722656,-0.0,657.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.8811572790145874,0.1941221356391906,0.1742969006299972,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032287597656,0.9528489708900452,0.240437775850296,0.2272390574216842,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029235839844,0.8875200748443604,0.1982995867729187,0.1384496837854385,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.9232031106948853,0.221408411860466,0.2091790735721588,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.9135032892227172,0.2151686996221542,0.9653591513633728,291.4035949707031,291.1499938964844,287.9942626953125,286.58355712890625,291.4607238769531,297.4172668457031,291.4061279296875,1.0,0.3691194057464599,1.0,1.0,0.4394154548645019,1.0,-2.054636001586914,1.2994003295898438,0.7552356719970703,0.8334912061691284,0.0,0.6499999761581421,0.0,46.81932067871094,96.0,93.26893615722656,-0.0,657.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.436279296875,0.818337082862854,0.1976030766963958,0.1779362708330154,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365234375,0.8755263090133667,0.2441828101873397,0.2312340885400772,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.8238722681999207,0.2019831389188766,0.1414093077182769,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364318847656,0.8526626229286194,0.2254402041435241,0.2135088890790939,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364013671875,0.8441875576972961,0.2182583659887313,0.9817553758621216,291.43670654296875,291.1499938964844,288.0656433105469,286.6404724121094,291.4727783203125,297.4178466796875,291.4384460449219,1.0,0.3867841362953186,1.0,1.0,0.4349701702594757,1.0,-2.0955827236175537,1.3327163457870483,0.7628663778305054,0.8577330112457275,0.0,0.6499999761581421,0.0,60.25145721435547,99.0,57.327518463134766,-0.0,738.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.436279296875,0.818337082862854,0.1976030766963958,0.1779362708330154,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365234375,0.8755263090133667,0.2441828101873397,0.2312340885400772,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.8238722681999207,0.2019831389188766,0.1414093077182769,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364318847656,0.8526626229286194,0.2254402041435241,0.2135088890790939,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364013671875,0.8441875576972961,0.2182583659887313,0.9817553758621216,291.43670654296875,291.1499938964844,288.0656433105469,286.6404724121094,291.4727783203125,297.4178466796875,291.4384460449219,1.0,0.3867841362953186,1.0,1.0,0.4349701702594757,1.0,-2.0955827236175537,1.3327163457870483,0.7628663778305054,0.8577330112457275,0.0,0.6499999761581421,0.0,60.25145721435547,99.0,57.327518463134766,-0.0,738.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.7998848557472229,0.1992467045783996,0.1796365529298782,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.448974609375,0.8554180264472961,0.2460957169532776,0.2332361042499542,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.8059062361717224,0.2037486284971237,0.1428121924400329,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.8342339992523193,0.2273840606212616,0.2155744433403015,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.8257104754447937,0.2197039574384689,0.9893697500228882,291.4491271972656,291.1499938964844,288.1009521484375,286.66845703125,291.4782409667969,297.4178771972656,291.4505615234375,1.0,0.393890768289566,1.0,1.0,0.4327475428581238,1.0,-2.1133413314819336,1.3478628396987915,0.7654784321784973,0.8689736127853394,0.0,0.6499999761581421,0.0,66.06465148925781,99.0,45.91683197021485,-0.0,774.2550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.786622941493988,0.2008365094661712,0.1812543421983719,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.455810546875,0.8420021533966064,0.2480147182941436,0.2352200895547866,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.7926701307296753,0.2054697424173355,0.1441585272550583,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.455810546875,0.8217412233352661,0.2292848527431488,0.2175651639699936,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.455810546875,0.8126797080039978,0.2210856229066848,0.9965389966964722,291.4558410644531,291.1499938964844,288.135986328125,286.696044921875,291.4676208496094,297.4176940917969,291.4559326171875,1.0,0.4002794325351715,1.0,1.0,0.4285821318626404,1.0,-2.130286455154419,1.3664242029190063,0.7638623714447021,0.8837788701057434,0.0,0.6499999761581421,0.0,71.0202407836914,87.0,28.819459915161133,-0.0,807.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.7833648920059204,0.2038288116455078,0.1840796172618866,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472045898437,0.838795006275177,0.2517882883548736,0.238891988992691,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.78964763879776,0.208750769495964,0.1465511918067932,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.8188413977622986,0.2329270988702774,0.2211430966854095,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.8085637092590332,0.2236238867044448,1.008675456047058,291.4471130371094,291.1499938964844,288.20489501953125,286.7498779296875,291.44073486328125,297.4162292480469,291.4463806152344,1.0,0.4062592685222626,1.0,1.0,0.4202513098716736,1.0,-2.159841775894165,1.4019179344177246,0.7579239010810852,0.9127242565155028,0.0,0.6499999761581421,0.0,74.18209075927734,75.0,-2.771347999572754,-0.0,845.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.7833648920059204,0.2038288116455078,0.1840796172618866,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472045898437,0.838795006275177,0.2517882883548736,0.238891988992691,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.78964763879776,0.208750769495964,0.1465511918067932,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.8188413977622986,0.2329270988702774,0.2211430966854095,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.8085637092590332,0.2236238867044448,1.008675456047058,291.4471130371094,291.1499938964844,288.20489501953125,286.7498779296875,291.44073486328125,297.4162292480469,291.4463806152344,1.0,0.4062592685222626,1.0,1.0,0.4202513098716736,1.0,-2.159841775894165,1.4019179344177246,0.7579239010810852,0.9127242565155028,0.0,0.6499999761581421,0.0,74.18209075927734,75.0,-2.771347999572754,-0.0,845.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.796092689037323,0.206613078713417,0.1865106076002121,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.851684033870697,0.2554435431957245,0.2422535568475723,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.8027921319007874,0.211840346455574,0.1486527472734451,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8312230110168457,0.2363755255937576,0.2243259400129318,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8199751377105713,0.2258782237768173,1.0185351371765137,291.428466796875,291.1499938964844,288.2719421386719,286.80157470703125,291.41180419921875,297.4135131835937,291.42730712890625,1.0,0.4075208604335785,1.0,1.0,0.4119204878807068,1.0,-2.1849911212921143,1.4353153705596924,0.7496758103370667,0.9405075907707214,0.0,0.6499999761581421,0.0,72.04110717773438,63.0,-20.800933837890625,-0.0,861.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
