time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875200,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.796092689037323,0.206613078713417,0.1865106076002121,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.851684033870697,0.2554435431957245,0.2422535568475723,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.8027921319007874,0.211840346455574,0.1486527472734451,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8312230110168457,0.2363755255937576,0.2243259400129318,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8199751377105713,0.2258782237768173,1.0185351371765137,291.428466796875,291.1499938964844,288.2719421386719,286.80157470703125,291.41180419921875,297.4135131835937,291.42730712890625,1.0,0.4075208604335785,1.0,1.0,0.4119204878807068,1.0,-2.1849911212921143,1.4353153705596924,0.7496758103370667,0.9405075907707214,0.0,0.6499999761581421,0.0,72.04110717773438,63.0,-20.800933837890625,-0.0,861.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.821028470993042,0.2092432379722595,0.188668668270111,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8788679242134094,0.2589771151542663,0.2453699111938476,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8275910019874573,0.2147738635540008,0.1505436450242996,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8565951585769653,0.2396631091833114,0.2272194921970367,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8432769775390625,0.2278886288404464,1.026641011238098,291.4053039550781,291.1499938964844,288.3367614746094,286.8507995605469,291.384521484375,297.4098815917969,291.4040222167969,1.0,0.4056660532951355,1.0,1.0,0.4039984941482544,1.0,-2.2068116664886475,1.4662985801696775,0.7405131459236145,0.9665958881378174,0.0,0.6499999761581421,0.0,66.5299072265625,51.0,-29.40400505065918,-0.0,861.1337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.821028470993042,0.2092432379722595,0.188668668270111,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8788679242134094,0.2589771151542663,0.2453699111938476,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8275910019874573,0.2147738635540008,0.1505436450242996,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8565951585769653,0.2396631091833114,0.2272194921970367,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8432769775390625,0.2278886288404464,1.026641011238098,291.4053039550781,291.1499938964844,288.3367614746094,286.8507995605469,291.384521484375,297.4098815917969,291.4040222167969,1.0,0.4056660532951355,1.0,1.0,0.4039984941482544,1.0,-2.2068116664886475,1.4662985801696775,0.7405131459236145,0.9665958881378174,0.0,0.6499999761581421,0.0,66.5299072265625,51.0,-29.40400505065918,-0.0,861.1337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798522949219,0.8601683378219604,0.2117618024349212,0.1906391084194183,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9268012046813964,0.2623996436595917,0.2482952922582626,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.8678162693977356,0.2175817191600799,0.1522804945707321,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9006249904632568,0.2428201586008072,0.2298998087644577,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.8841491937637329,0.2296976149082183,1.033403992652893,291.37945556640625,291.1499938964844,288.3988647460937,286.89715576171875,291.3555603027344,297.4057312011719,291.3780212402344,1.0,0.401759922504425,1.0,1.0,0.3960765302181244,1.0,-2.2261228561401367,1.4961339235305786,0.7299889326095581,0.9920809268951416,0.0,0.6499999761581421,0.0,58.83451843261719,39.0,-34.72673034667969,-0.0,850.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798522949219,0.8601683378219604,0.2117618024349212,0.1906391084194183,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9268012046813964,0.2623996436595917,0.2482952922582626,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.8678162693977356,0.2175817191600799,0.1522804945707321,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9006249904632568,0.2428201586008072,0.2298998087644577,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.8841491937637329,0.2296976149082183,1.033403992652893,291.37945556640625,291.1499938964844,288.3988647460937,286.89715576171875,291.3555603027344,297.4057312011719,291.3780212402344,1.0,0.401759922504425,1.0,1.0,0.3960765302181244,1.0,-2.2261228561401367,1.4961339235305786,0.7299889326095581,0.9920809268951416,0.0,0.6499999761581421,0.0,58.83451843261719,39.0,-34.72673034667969,-0.0,850.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.8905789256095886,0.2129856646060943,0.191570296883583,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656921386719,0.963282346725464,0.2640708386898041,0.2496978491544723,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.8989272117614746,0.2189433276653289,0.153102308511734,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.936429798603058,0.2443549036979675,0.2311753779649734,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.9161404967308044,0.2305356860160827,1.036372423171997,291.3655090332031,291.1499938964844,288.4288024902344,286.91912841796875,291.34033203125,297.40350341796875,291.3639831542969,1.0,0.3992538750171661,1.0,1.0,0.3921155333518982,1.0,-2.235011577606201,1.5107228755950928,0.7242887616157532,1.0046627521514893,0.0,0.6499999761581421,0.0,54.41249084472656,39.0,-36.85945510864258,-0.0,842.0171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9319631457328796,0.2141861915588379,0.1924857348203659,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536071777344,0.998447060585022,0.2657332718372345,0.2507750391960144,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9419414401054382,0.2202761024236679,0.1539084166288375,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536376953125,0.97814679145813,0.2458600401878357,0.2324288934469223,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35369873046875,0.959378182888031,0.2313311845064163,1.0391751527786257,291.3534851074219,291.1499938964844,288.4579162597656,286.94024658203125,291.33319091796875,297.4012451171875,291.3525390625,1.0,0.3963811993598938,1.0,1.0,0.3892399668693542,1.0,-2.2410521507263184,1.5212361812591553,0.7198159098625183,1.0140637159347534,0.0,0.6499999761581421,0.0,50.01780700683594,57.0,-33.67951202392578,-0.0,831.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9372759461402892,0.216546356678009,0.1946039497852325,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.9978923797607422,0.2695314288139343,0.2492593824863433,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.947467565536499,0.222889631986618,0.1557340919971466,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.9827044010162354,0.2488188743591308,0.2352243214845657,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.9628039002418518,0.2328402996063232,1.0459976196289062,291.33575439453125,291.1499938964844,288.5134582519531,286.979736328125,291.3206481933594,297.3990478515625,291.33502197265625,1.0,0.3998125493526459,1.0,1.0,0.3834888339042663,1.0,-2.257699728012085,1.54507577419281,0.7126240134239197,1.0337296724319458,0.0,0.6499999761581421,0.0,50.36534118652344,75.0,-26.39577865600586,-0.0,848.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9372759461402892,0.216546356678009,0.1946039497852325,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.9978923797607422,0.2695314288139343,0.2492593824863433,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.947467565536499,0.222889631986618,0.1557340919971466,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.9827044010162354,0.2488188743591308,0.2352243214845657,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.9628039002418518,0.2328402996063232,1.0459976196289062,291.33575439453125,291.1499938964844,288.5134582519531,286.979736328125,291.3206481933594,297.3990478515625,291.33502197265625,1.0,0.3998125493526459,1.0,1.0,0.3834888339042663,1.0,-2.257699728012085,1.54507577419281,0.7126240134239197,1.0337296724319458,0.0,0.6499999761581421,0.0,50.36534118652344,75.0,-26.39577865600586,-0.0,848.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.8916201591491699,0.2188272625207901,0.1968933194875717,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221740722656,0.965965986251831,0.2726068198680877,0.2578739821910858,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.900640606880188,0.225428432226181,0.1576928198337555,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.938575804233551,0.251707524061203,0.2382031679153442,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.9135090112686156,0.2342477142810821,1.0535423755645752,291.32208251953125,291.1499938964844,288.5650634765625,287.0152282714844,291.3078918457031,297.3938903808594,291.3213195800781,1.0,0.4090311527252197,1.0,1.0,0.3777377009391784,1.0,-2.283231973648072,1.5745965242385864,0.7086353898048401,1.057790756225586,0.0,0.6499999761581421,0.0,56.90523147583008,93.0,-21.652320861816406,-0.0,899.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.8916201591491699,0.2188272625207901,0.1968933194875717,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221740722656,0.965965986251831,0.2726068198680877,0.2578739821910858,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.900640606880188,0.225428432226181,0.1576928198337555,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.938575804233551,0.251707524061203,0.2382031679153442,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.9135090112686156,0.2342477142810821,1.0535423755645752,291.32208251953125,291.1499938964844,288.5650634765625,287.0152282714844,291.3078918457031,297.3938903808594,291.3213195800781,1.0,0.4090311527252197,1.0,1.0,0.3777377009391784,1.0,-2.283231973648072,1.5745965242385864,0.7086353898048401,1.057790756225586,0.0,0.6499999761581421,0.0,56.90523147583008,93.0,-21.652320861816406,-0.0,899.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.8411584496498108,0.2209988981485366,0.1992430239915847,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.9048671126365662,0.2755213677883148,0.2610365748405456,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.8492650389671326,0.2278637737035751,0.159703180193901,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.8807218074798584,0.2544991075992584,0.2412578016519546,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.8587431311607361,0.2355257421731948,1.061301589012146,291.3125915527344,291.1499938964844,288.61236572265625,287.0463562011719,291.3057861328125,297.3881225585937,291.3124084472656,1.0,0.4214871525764465,1.0,1.0,0.3736037313938141,1.0,-2.307828903198242,1.600103497505188,0.7077255249023438,1.0776232481002808,0.0,0.6499999761581421,0.0,67.95320129394531,111.0,-13.735365867614746,-0.0,966.3062744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.8411584496498108,0.2209988981485366,0.1992430239915847,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.9048671126365662,0.2755213677883148,0.2610365748405456,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.8492650389671326,0.2278637737035751,0.159703180193901,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.8807218074798584,0.2544991075992584,0.2412578016519546,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.8587431311607361,0.2355257421731948,1.061301589012146,291.3125915527344,291.1499938964844,288.61236572265625,287.0463562011719,291.3057861328125,297.3881225585937,291.3124084472656,1.0,0.4214871525764465,1.0,1.0,0.3736037313938141,1.0,-2.307828903198242,1.600103497505188,0.7077255249023438,1.0776232481002808,0.0,0.6499999761581421,0.0,67.95320129394531,111.0,-13.735365867614746,-0.0,966.3062744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.7994709610939026,0.2230871617794037,0.2016329020261764,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8576709628105164,0.2784318029880523,0.2643087208271026,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.8079408407211304,0.2302157580852508,0.1617454886436462,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.8364050984382629,0.2572129070758819,0.2443611472845077,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.815557599067688,0.2366992980241775,1.0691657066345217,291.3067932128906,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.38262939453125,291.3065490722656,1.0,0.4357142150402069,1.0,1.0,0.3694697618484497,1.0,-2.330258369445801,1.6242579221725464,0.7060003280639648,1.0967592000961304,0.0,0.6499999761581421,0.0,82.03849792480469,99.0,-9.845914840698242,-0.0,1045.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.7994709610939026,0.2230871617794037,0.2016329020261764,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8576709628105164,0.2784318029880523,0.2643087208271026,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.8079408407211304,0.2302157580852508,0.1617454886436462,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.8364050984382629,0.2572129070758819,0.2443611472845077,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.815557599067688,0.2366992980241775,1.0691657066345217,291.3067932128906,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.38262939453125,291.3065490722656,1.0,0.4357142150402069,1.0,1.0,0.3694697618484497,1.0,-2.330258369445801,1.6242579221725464,0.7060003280639648,1.0967592000961304,0.0,0.6499999761581421,0.0,82.03849792480469,99.0,-9.845914840698242,-0.0,1045.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.7915080189704895,0.2241034060716629,0.202674314379692,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.8497161865234375,0.2798748016357422,0.2658024132251739,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.8000547289848328,0.2313628792762756,0.1626470237970352,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.8289754390716553,0.258542388677597,0.2457526177167892,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.8072430491447449,0.2372507005929947,1.0723000764846802,291.3035888671875,291.1499938964844,288.6742858886719,287.08404541015625,291.2977294921875,297.3800048828125,291.30328369140625,1.0,0.4391876757144928,1.0,1.0,0.3674027621746063,1.0,-2.3398265838623047,1.6353421211242676,0.7044845819473267,1.1057485342025757,0.0,0.6499999761581421,0.0,85.6304931640625,99.0,-9.662293434143066,-0.0,1070.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7898566722869873,0.2251133471727371,0.2036216408014297,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004150390625,0.8482162952423096,0.2813137769699096,0.2672019600868225,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.7984979748725891,0.2325005531311035,0.1634737998247146,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.827557384967804,0.2598620057106018,0.2470429986715316,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.8049704432487488,0.2377877682447433,1.0749330520629885,291.3003845214844,291.1499938964844,288.6923217773437,287.09405517578125,291.2956237792969,297.3775329589844,291.3001708984375,1.0,0.4411615431308746,1.0,1.0,0.3656657040119171,1.0,-2.348353385925293,1.645047903060913,0.7033055424690247,1.1135661602020264,0.0,0.6499999761581421,0.0,86.97416687011719,87.0,-8.94852352142334,-0.0,1084.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.7976863980293274,0.2271341383457183,0.2053549438714981,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8565125465393066,0.2841885387897491,0.2698307633399963,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.806605875492096,0.2347665578126907,0.1649948507547378,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8353011608123779,0.2624898254871368,0.2494426220655441,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8115304708480835,0.238841250538826,1.0792921781539917,291.2945556640625,291.1499938964844,288.7241516113281,287.10986328125,291.2890319824219,297.3731384277344,291.29425048828125,1.0,0.4417076706886291,1.0,1.0,0.3621916174888611,1.0,-2.363541841506958,1.6632425785064695,0.7002992630004883,1.128396987915039,0.0,0.6499999761581421,0.0,85.43064880371094,75.0,-8.79365062713623,-0.0,1095.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.7976863980293274,0.2271341383457183,0.2053549438714981,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8565125465393066,0.2841885387897491,0.2698307633399963,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.806605875492096,0.2347665578126907,0.1649948507547378,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8353011608123779,0.2624898254871368,0.2494426220655441,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8115304708480835,0.238841250538826,1.0792921781539917,291.2945556640625,291.1499938964844,288.7241516113281,287.10986328125,291.2890319824219,297.3731384277344,291.29425048828125,1.0,0.4417076706886291,1.0,1.0,0.3621916174888611,1.0,-2.363541841506958,1.6632425785064695,0.7002992630004883,1.128396987915039,0.0,0.6499999761581421,0.0,85.43064880371094,75.0,-8.79365062713623,-0.0,1095.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8170397281646729,0.2291531264781952,0.2069436609745025,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.8777297139167786,0.2870483100414276,0.2722965776920318,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8255820274353027,0.2370212972164154,0.1663958728313446,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.8550003170967102,0.2651043534278869,0.2516775131225586,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8289675116539001,0.2398754805326461,1.08283531665802,291.28594970703125,291.1499938964844,288.75,287.119873046875,291.2782287597656,297.3692321777344,291.2854919433594,1.0,0.4391341507434845,1.0,1.0,0.3587175011634826,1.0,-2.37703800201416,1.6804451942443848,0.6965926885604858,1.1426173448562622,0.0,0.6499999761581421,0.0,79.97681427001953,63.0,-11.598081588745115,-0.0,1088.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8170397281646729,0.2291531264781952,0.2069436609745025,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.8777297139167786,0.2870483100414276,0.2722965776920318,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8255820274353027,0.2370212972164154,0.1663958728313446,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.8550003170967102,0.2651043534278869,0.2516775131225586,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8289675116539001,0.2398754805326461,1.08283531665802,291.28594970703125,291.1499938964844,288.75,287.119873046875,291.2782287597656,297.3692321777344,291.2854919433594,1.0,0.4391341507434845,1.0,1.0,0.3587175011634826,1.0,-2.37703800201416,1.6804451942443848,0.6965926885604858,1.1426173448562622,0.0,0.6499999761581421,0.0,79.97681427001953,63.0,-11.598081588745115,-0.0,1088.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8468530178070068,0.2311587631702423,0.2084326148033142,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.9138720631599426,0.2898921072483063,0.2746508419513702,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8562014102935791,0.2392570227384567,0.1677149385213852,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8888335824012756,0.2676997184753418,0.2538008093833923,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8584625124931335,0.2408898323774337,1.0858416557312012,291.2762145996094,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36572265625,291.2757873535156,1.0,0.4346086382865906,1.0,1.0,0.3556317985057831,1.0,-2.3894026279449463,1.696067214012146,0.6933354139328003,1.155517339706421,0.0,0.6499999761581421,0.0,72.09479522705078,51.0,-12.764317512512209,-0.0,1069.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8468530178070068,0.2311587631702423,0.2084326148033142,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.9138720631599426,0.2898921072483063,0.2746508419513702,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8562014102935791,0.2392570227384567,0.1677149385213852,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8888335824012756,0.2676997184753418,0.2538008093833923,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8584625124931335,0.2408898323774337,1.0858416557312012,291.2762145996094,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36572265625,291.2757873535156,1.0,0.4346086382865906,1.0,1.0,0.3556317985057831,1.0,-2.3894026279449463,1.696067214012146,0.6933354139328003,1.155517339706421,0.0,0.6499999761581421,0.0,72.09479522705078,51.0,-12.764317512512209,-0.0,1069.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8973381519317627,0.2331519126892089,0.2098530679941177,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9742172360420228,0.2927308678627014,0.2769384086132049,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9082624912261964,0.2414719760417938,0.1689755916595459,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.947971522808075,0.2702777087688446,0.2558471858501434,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9092602133750916,0.2418886125087738,1.088489294052124,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.362548828125,291.2665405273437,1.0,0.4288333058357239,1.0,1.0,0.3525460660457611,1.0,-2.4010114669799805,1.7112371921539309,0.6897743344306946,1.168136477470398,0.0,0.6499999761581421,0.0,62.67849349975586,39.0,-12.854358673095703,-0.0,1043.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8973381519317627,0.2331519126892089,0.2098530679941177,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9742172360420228,0.2927308678627014,0.2769384086132049,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9082624912261964,0.2414719760417938,0.1689755916595459,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.947971522808075,0.2702777087688446,0.2558471858501434,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9092602133750916,0.2418886125087738,1.088489294052124,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.362548828125,291.2665405273437,1.0,0.4288333058357239,1.0,1.0,0.3525460660457611,1.0,-2.4010114669799805,1.7112371921539309,0.6897743344306946,1.168136477470398,0.0,0.6499999761581421,0.0,62.67849349975586,39.0,-12.854358673095703,-0.0,1043.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.9354950189590454,0.2341376990079879,0.2105592787265777,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9990000128746032,0.294194757938385,0.2733546793460846,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.9480212926864624,0.2425670623779297,0.1696009188890457,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9839141964912416,0.2715517878532409,0.2568636834621429,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.9481973648071288,0.242376908659935,1.0897908210754397,291.2624206542969,291.1499938964844,288.8075866699219,287.12579345703125,291.2543029785156,297.3612060546875,291.261962890625,1.0,0.425504595041275,1.0,1.0,0.3510032296180725,1.0,-2.404282093048096,1.7171921730041504,0.6870898604393005,1.1734884977340698,0.0,0.6499999761581421,0.0,57.95620346069336,39.0,-12.939207077026367,-0.0,1026.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9559603929519652,0.2350702732801437,0.2113406062126159,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9989949464797974,0.2962989211082458,0.257933109998703,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9676693081855774,0.2436105012893676,0.1702851504087448,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9987209439277648,0.2727844715118408,0.2576385736465454,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9670310020446776,0.2428129315376281,1.0914689302444458,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485656738281,297.36212158203125,291.2574157714844,1.0,0.4210068881511688,1.0,1.0,0.349861741065979,1.0,-2.387204885482788,1.7090073823928833,0.67819744348526,1.1695027351379397,0.0,0.6499999761581421,0.0,55.38604736328125,59.0,-13.264935493469238,-0.0,999.3402099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9599966406822203,0.236995056271553,0.2130428105592727,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988729953765868,0.3013515770435333,0.2568006515502929,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9716445803642272,0.245769515633583,0.1717685759067535,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988729953765868,0.2756476104259491,0.2568006515502929,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.969480037689209,0.2437686026096344,1.0955944061279297,291.2509460449219,291.1499938964844,288.84259033203125,287.1192321777344,291.24835205078125,297.3708801269531,291.2509765625,1.0,0.4229230880737304,1.0,1.0,0.347578763961792,1.0,-2.39367413520813,1.7189947366714478,0.6746793389320374,1.1774299144744873,0.0,0.6499999761581421,0.0,55.42708206176758,79.0,-8.312617301940918,-0.0,1006.4317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9599966406822203,0.236995056271553,0.2130428105592727,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988729953765868,0.3013515770435333,0.2568006515502929,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9716445803642272,0.245769515633583,0.1717685759067535,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9988729953765868,0.2756476104259491,0.2568006515502929,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.969480037689209,0.2437686026096344,1.0955944061279297,291.2509460449219,291.1499938964844,288.84259033203125,287.1192321777344,291.24835205078125,297.3708801269531,291.2509765625,1.0,0.4229230880737304,1.0,1.0,0.347578763961792,1.0,-2.39367413520813,1.7189947366714478,0.6746793389320374,1.1774299144744873,0.0,0.6499999761581421,0.0,55.42708206176758,79.0,-8.312617301940918,-0.0,1006.4317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9372422695159912,0.2389542609453201,0.2148973941802978,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.9990000128746032,0.3050067126750946,0.2777224481105804,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9503057599067688,0.2479836642742157,0.1733846217393875,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.986306607723236,0.2781566977500915,0.2631470561027527,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.946192502975464,0.2447843253612518,1.1006176471710205,291.2523498535156,291.1499938964844,288.8659362792969,287.111083984375,291.2551574707031,297.3712463378906,291.25274658203125,1.0,0.4325695931911468,1.0,1.0,0.345295786857605,1.0,-2.436359167098999,1.7524945735931396,0.6838645339012146,1.2012369632720947,0.0,0.6499999761581421,0.0,59.5970458984375,99.0,0.0645719468593597,-0.0,1070.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9372422695159912,0.2389542609453201,0.2148973941802978,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.9990000128746032,0.3050067126750946,0.2777224481105804,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9503057599067688,0.2479836642742157,0.1733846217393875,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.986306607723236,0.2781566977500915,0.2631470561027527,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.946192502975464,0.2447843253612518,1.1006176471710205,291.2523498535156,291.1499938964844,288.8659362792969,287.111083984375,291.2551574707031,297.3712463378906,291.25274658203125,1.0,0.4325695931911468,1.0,1.0,0.345295786857605,1.0,-2.436359167098999,1.7524945735931396,0.6838645339012146,1.2012369632720947,0.0,0.6499999761581421,0.0,59.5970458984375,99.0,0.0645719468593597,-0.0,1070.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8671033978462219,0.2408162504434585,0.2170459777116775,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.9454663395881652,0.3066484630107879,0.290597528219223,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8780931830406189,0.2501190900802612,0.1752426773309707,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.9135969877243042,0.2805158495903015,0.2658545970916748,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8732161521911621,0.2456949949264526,1.1071127653121948,291.2575988769531,291.1499938964844,288.8892822265625,287.1001892089844,291.2592163085937,297.3601379394531,291.2575988769531,1.0,0.4460911452770233,1.0,1.0,0.3434604406356811,1.0,-2.462841272354126,1.774378776550293,0.688462495803833,1.217618465423584,0.0,0.6499999761581421,0.0,72.32573699951172,119.0,3.6430299282073975,-0.0,1156.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8671033978462219,0.2408162504434585,0.2170459777116775,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.9454663395881652,0.3066484630107879,0.290597528219223,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8780931830406189,0.2501190900802612,0.1752426773309707,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.9135969877243042,0.2805158495903015,0.2658545970916748,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8732161521911621,0.2456949949264526,1.1071127653121948,291.2575988769531,291.1499938964844,288.8892822265625,287.1001892089844,291.2592163085937,297.3601379394531,291.2575988769531,1.0,0.4460911452770233,1.0,1.0,0.3434604406356811,1.0,-2.462841272354126,1.774378776550293,0.688462495803833,1.217618465423584,0.0,0.6499999761581421,0.0,72.32573699951172,119.0,3.6430299282073975,-0.0,1156.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.8181451559066772,0.242591992020607,0.219217374920845,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.8836562037467957,0.3085732460021972,0.2929475009441376,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.827939510345459,0.252185046672821,0.1771305054426193,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.8583510518074036,0.2828589677810669,0.2686593532562256,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.8224822878837585,0.2465104162693023,1.1136679649353027,291.2601623535156,291.1499938964844,288.9124755859375,287.08673095703125,291.26318359375,297.351806640625,291.2603759765625,1.0,0.4612846672534942,1.0,1.0,0.3416250646114349,1.0,-2.4869275093078613,1.794791340827942,0.6921362280845642,1.2326785326004028,0.0,0.6499999761581421,0.0,88.34308624267578,122.0,4.109541416168213,-0.0,1249.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.8181451559066772,0.242591992020607,0.219217374920845,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.8836562037467957,0.3085732460021972,0.2929475009441376,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.827939510345459,0.252185046672821,0.1771305054426193,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601623535156,0.8583510518074036,0.2828589677810669,0.2686593532562256,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.8224822878837585,0.2465104162693023,1.1136679649353027,291.2601623535156,291.1499938964844,288.9124755859375,287.08673095703125,291.26318359375,297.351806640625,291.2603759765625,1.0,0.4612846672534942,1.0,1.0,0.3416250646114349,1.0,-2.4869275093078613,1.794791340827942,0.6921362280845642,1.2326785326004028,0.0,0.6499999761581421,0.0,88.34308624267578,122.0,4.109541416168213,-0.0,1249.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
