time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877300,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.8030899167060852,0.243447795510292,0.2202226966619491,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.8668248057365417,0.3096730709075928,0.2941851317882538,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.8134765625,0.253190129995346,0.1780154258012771,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.8429479002952576,0.2840145528316498,0.2699952721595764,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.8071712255477905,0.2468843460083007,1.1165374517440796,291.2616882324219,291.1499938964844,288.92401123046875,287.0791320800781,291.2646789550781,297.3485412597656,291.26190185546875,1.0,0.4668917059898376,1.0,1.0,0.340707391500473,1.0,-2.4957399368286133,1.802905797958374,0.6928340792655945,1.2388755083084106,0.0,0.6499999761581421,0.0,94.83631896972656,122.0,4.172703742980957,-0.0,1288.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.79213547706604,0.2442946285009384,0.2211716771125793,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.8554372191429138,0.3108346462249756,0.2954477369785309,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.8027945756912231,0.2541872560977936,0.1788576543331146,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.832537829875946,0.2851668000221252,0.2712789475917816,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.7956445813179016,0.2472469806671142,1.1191166639328003,291.2628173828125,291.1499938964844,288.9354858398437,287.07098388671875,291.2649841308594,297.3458251953125,291.262939453125,1.0,0.4717166721820831,1.0,1.0,0.3396325409412384,1.0,-2.5040507316589355,1.8110885620117188,0.6929622292518616,1.245232105255127,0.0,0.6499999761581421,0.0,100.1114730834961,110.0,3.4642374515533447,-0.0,1320.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.7889747619628906,0.2459781467914581,0.222764566540718,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8524051308631897,0.3132684826850891,0.297792375087738,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.7998390793800354,0.2561716735363006,0.1803058534860611,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8298113346099854,0.2874676287174225,0.2735346257686615,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.791391909122467,0.2479546219110489,1.1227208375930786,291.2637023925781,291.1499938964844,288.9582214355469,287.0531311035156,291.2648010253906,297.3414611816406,291.2637939453125,1.0,0.4749079942703247,1.0,1.0,0.3374828696250915,1.0,-2.517565488815308,1.8255072832107544,0.6920583248138428,1.2567169666290283,0.0,0.6499999761581421,0.0,102.82534790039062,98.0,1.6918104887008667,-0.0,1349.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.7889747619628906,0.2459781467914581,0.222764566540718,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8524051308631897,0.3132684826850891,0.297792375087738,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.7998390793800354,0.2561716735363006,0.1803058534860611,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8298113346099854,0.2874676287174225,0.2735346257686615,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.791391909122467,0.2479546219110489,1.1227208375930786,291.2637023925781,291.1499938964844,288.9582214355469,287.0531311035156,291.2648010253906,297.3414611816406,291.2637939453125,1.0,0.4749079942703247,1.0,1.0,0.3374828696250915,1.0,-2.517565488815308,1.8255072832107544,0.6920583248138428,1.2567169666290283,0.0,0.6499999761581421,0.0,102.82534790039062,98.0,1.6918104887008667,-0.0,1349.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.7987771034240723,0.2476772964000702,0.2241478711366653,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.8628726005554199,0.3158074915409088,0.3000204563140869,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.8099116086959839,0.2581708431243896,0.1815903931856155,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.839511513710022,0.2897849380970001,0.2755719721317291,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.800137460231781,0.2486693412065506,1.125234603881836,291.26385498046875,291.1499938964844,288.98065185546875,287.0334167480469,291.2642822265625,297.3382873535156,291.2638854980469,1.0,0.4739127159118652,1.0,1.0,0.3353331983089447,1.0,-2.5289177894592285,1.838555693626404,0.6903619766235352,1.2672784328460691,0.0,0.6499999761581421,0.0,99.6696548461914,86.0,0.5151385068893433,-0.0,1350.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.7987771034240723,0.2476772964000702,0.2241478711366653,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.8628726005554199,0.3158074915409088,0.3000204563140869,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.8099116086959839,0.2581708431243896,0.1815903931856155,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.839511513710022,0.2897849380970001,0.2755719721317291,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.800137460231781,0.2486693412065506,1.125234603881836,291.26385498046875,291.1499938964844,288.98065185546875,287.0334167480469,291.2642822265625,297.3382873535156,291.2638854980469,1.0,0.4739127159118652,1.0,1.0,0.3353331983089447,1.0,-2.5289177894592285,1.838555693626404,0.6903619766235352,1.2672784328460691,0.0,0.6499999761581421,0.0,99.6696548461914,86.0,0.5151385068893433,-0.0,1350.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8175752758979797,0.2493829727172851,0.2254146039485931,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8839365839958191,0.3183977007865906,0.3021754622459411,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.828285276889801,0.2601813673973083,0.1827861070632934,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8589856624603271,0.2921125590801239,0.2774884700775146,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8178440928459167,0.2493944317102432,1.1271655559539795,291.2574157714844,291.1499938964844,289.0026550292969,287.0120544433594,291.25146484375,297.33575439453125,291.2569274902344,1.0,0.4703689515590668,1.0,1.0,0.3317080438137054,1.0,-2.53908920288086,1.8546115159988403,0.684477686882019,1.2810839414596558,0.0,0.6499999761581421,0.0,93.0508804321289,74.0,-7.887683868408203,-0.0,1334.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8175752758979797,0.2493829727172851,0.2254146039485931,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8839365839958191,0.3183977007865906,0.3021754622459411,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.828285276889801,0.2601813673973083,0.1827861070632934,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8589856624603271,0.2921125590801239,0.2774884700775146,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8178440928459167,0.2493944317102432,1.1271655559539795,291.2574157714844,291.1499938964844,289.0026550292969,287.0120544433594,291.25146484375,297.33575439453125,291.2569274902344,1.0,0.4703689515590668,1.0,1.0,0.3317080438137054,1.0,-2.53908920288086,1.8546115159988403,0.684477686882019,1.2810839414596558,0.0,0.6499999761581421,0.0,93.0508804321289,74.0,-7.887683868408203,-0.0,1334.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8443646430969238,0.2510586977005005,0.2265841364860534,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.9172369241714478,0.3209847807884216,0.3042570650577545,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.8560536503791809,0.2621737718582153,0.1839137524366378,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.8897626996040344,0.2944203913211822,0.2793113887310028,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.843614935874939,0.2501052618026733,1.1286743879318235,291.24615478515625,291.1499938964844,289.024169921875,286.9892883300781,291.23760986328125,297.3333740234375,291.24560546875,1.0,0.4652566015720367,1.0,1.0,0.3280828893184662,1.0,-2.548354387283325,1.870253682136536,0.6781006455421448,1.2946646213531494,0.0,0.6499999761581421,0.0,84.35888671875,62.0,-13.64541244506836,-0.0,1308.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8443646430969238,0.2510586977005005,0.2265841364860534,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.9172369241714478,0.3209847807884216,0.3042570650577545,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.8560536503791809,0.2621737718582153,0.1839137524366378,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.8897626996040344,0.2944203913211822,0.2793113887310028,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.843614935874939,0.2501052618026733,1.1286743879318235,291.24615478515625,291.1499938964844,289.024169921875,286.9892883300781,291.23760986328125,297.3333740234375,291.24560546875,1.0,0.4652566015720367,1.0,1.0,0.3280828893184662,1.0,-2.548354387283325,1.870253682136536,0.6781006455421448,1.2946646213531494,0.0,0.6499999761581421,0.0,84.35888671875,62.0,-13.64541244506836,-0.0,1308.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.8627896308898926,0.2518849372863769,0.2271391600370407,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.9414769411087036,0.3222726881504059,0.3052732646465301,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.8753600716590881,0.2631623744964599,0.1844574213027954,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.9108916521072388,0.2955656945705414,0.2801946997642517,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.8614532947540283,0.2504539787769317,1.1293045282363892,291.2399597167969,291.1499938964844,289.0347595214844,286.9774475097656,291.2305603027344,297.3321838378906,291.2393798828125,1.0,0.4622995853424072,1.0,1.0,0.3262703120708465,1.0,-2.5527141094207764,1.8779150247573853,0.6747991442680359,1.3013503551483154,0.0,0.6499999761581421,0.0,79.49950408935547,62.0,-15.401090621948242,-0.0,1292.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.8863198757171631,0.2527029812335968,0.2276778072118759,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332763671875,0.9689645767211914,0.3235551714897156,0.3062752187252044,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.89970862865448,0.2641454637050628,0.1849902123212814,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.9395793676376344,0.2967046201229095,0.281062513589859,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.884335458278656,0.2507975101470947,1.1298667192459106,291.23321533203125,291.1499938964844,289.045166015625,286.9653625488281,291.22283935546875,297.3309936523437,291.2325744628906,1.0,0.4591425061225891,1.0,1.0,0.3243845999240875,1.0,-2.5569238662719727,1.885670185089112,0.6712537407875061,1.3081587553024292,0.0,0.6499999761581421,0.0,74.39043426513672,50.0,-17.03697967529297,-0.0,1275.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.9397055506706238,0.2542741000652313,0.2287980765104293,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9990000128746032,0.3265065550804138,0.2936986088752746,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21856689453125,0.9554638862609864,0.2660539746284485,0.1860942989587783,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.9906931519508362,0.2989228069782257,0.282848447561264,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.936009407043457,0.2514283657073974,1.1312434673309326,291.2184143066406,291.1499938964844,289.0655517578125,286.94049072265625,291.2040405273437,297.329833984375,291.21746826171875,1.0,0.4516025483608246,1.0,1.0,0.3206132054328918,1.0,-2.549111604690552,1.8903237581253047,0.6587878465652466,1.3150336742401123,0.0,0.6499999761581421,0.0,65.81207275390625,68.0,-20.75092124938965,-0.0,1228.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.9397055506706238,0.2542741000652313,0.2287980765104293,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.9990000128746032,0.3265065550804138,0.2936986088752746,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21856689453125,0.9554638862609864,0.2660539746284485,0.1860942989587783,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.9906931519508362,0.2989228069782257,0.282848447561264,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.936009407043457,0.2514283657073974,1.1312434673309326,291.2184143066406,291.1499938964844,289.0655517578125,286.94049072265625,291.2040405273437,297.329833984375,291.21746826171875,1.0,0.4516025483608246,1.0,1.0,0.3206132054328918,1.0,-2.549111604690552,1.8903237581253047,0.6587878465652466,1.3150336742401123,0.0,0.6499999761581421,0.0,65.81207275390625,68.0,-20.75092124938965,-0.0,1228.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.9449419975280762,0.2558059096336365,0.2301521450281143,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.9990000128746032,0.3307288587093353,0.2911454737186432,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.9607645273208618,0.2679397165775299,0.1873898953199386,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.9947667717933656,0.3011182844638824,0.2848926782608032,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.9400042295455932,0.2520527839660644,1.133899807929993,291.2003479003906,291.1499938964844,289.0852355957031,286.9149475097656,291.1883850097656,297.334716796875,291.1997375488281,1.0,0.4530129432678222,1.0,1.0,0.3168418109416961,1.0,-2.554037809371948,1.9036473035812376,0.650390625,1.3265763521194458,0.0,0.6499999761581421,0.0,65.55451965332031,86.0,-22.28114891052246,-0.0,1233.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.9449419975280762,0.2558059096336365,0.2301521450281143,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.9990000128746032,0.3307288587093353,0.2911454737186432,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.9607645273208618,0.2679397165775299,0.1873898953199386,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.9947667717933656,0.3011182844638824,0.2848926782608032,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.9400042295455932,0.2520527839660644,1.133899807929993,291.2003479003906,291.1499938964844,289.0852355957031,286.9149475097656,291.1883850097656,297.334716796875,291.1997375488281,1.0,0.4530129432678222,1.0,1.0,0.3168418109416961,1.0,-2.554037809371948,1.9036473035812376,0.650390625,1.3265763521194458,0.0,0.6499999761581421,0.0,65.55451965332031,86.0,-22.28114891052246,-0.0,1233.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9241377711296082,0.2573316693305969,0.2316323518753051,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9990000128746032,0.3336467742919922,0.3104236721992492,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9410568475723268,0.2698362469673157,0.1887965202331543,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9794510006904602,0.3033258318901062,0.2870882153511047,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9180102348327636,0.252699077129364,1.137346267700195,291.1934814453125,291.1499938964844,289.1041564941406,286.8889465332031,291.1903991699219,297.3334655761719,291.1935729980469,1.0,0.4610849022865295,1.0,1.0,0.3146385550498962,1.0,-2.587207555770874,1.931947469711304,0.6552600860595703,1.3471637964248655,0.0,0.6499999761581421,0.0,69.7678451538086,104.0,-10.897993087768556,-0.0,1293.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9241377711296082,0.2573316693305969,0.2316323518753051,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.9990000128746032,0.3336467742919922,0.3104236721992492,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9410568475723268,0.2698362469673157,0.1887965202331543,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9794510006904602,0.3033258318901062,0.2870882153511047,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.9180102348327636,0.252699077129364,1.137346267700195,291.1934814453125,291.1499938964844,289.1041564941406,286.8889465332031,291.1903991699219,297.3334655761719,291.1935729980469,1.0,0.4610849022865295,1.0,1.0,0.3146385550498962,1.0,-2.587207555770874,1.931947469711304,0.6552600860595703,1.3471637964248655,0.0,0.6499999761581421,0.0,69.7678451538086,104.0,-10.897993087768556,-0.0,1293.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.8697229027748108,0.2587745487689972,0.2333676367998123,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9544033408164978,0.3352138698101043,0.3176556825637817,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8839457035064697,0.2716590464115143,0.1904085278511047,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.921312153339386,0.3054617047309875,0.2895633280277252,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.8637873530387878,0.253251165151596,1.1420485973358154,291.1913146972656,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3249206542969,291.19110107421875,1.0,0.4723431169986725,1.0,1.0,0.3124352693557739,1.0,-2.6065711975097656,1.950846791267395,0.6557244658470154,1.3618890047073364,0.0,0.6499999761581421,0.0,81.55960083007812,122.0,-6.675730228424072,-0.0,1371.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.8697229027748108,0.2587745487689972,0.2333676367998123,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9544033408164978,0.3352138698101043,0.3176556825637817,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.8839457035064697,0.2716590464115143,0.1904085278511047,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.921312153339386,0.3054617047309875,0.2895633280277252,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.8637873530387878,0.253251165151596,1.1420485973358154,291.1913146972656,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3249206542969,291.19110107421875,1.0,0.4723431169986725,1.0,1.0,0.3124352693557739,1.0,-2.6065711975097656,1.950846791267395,0.6557244658470154,1.3618890047073364,0.0,0.6499999761581421,0.0,81.55960083007812,122.0,-6.675730228424072,-0.0,1371.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.8474695682525635,0.2594697177410126,0.2342434376478195,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.9260822534561156,0.3361009061336517,0.3187420070171356,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.8609126210212708,0.2725487053394317,0.1912238746881485,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.8954676985740662,0.3065093755722046,0.2908149063587188,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.8415114879608154,0.2534992396831512,1.1444247961044312,291.1893920898437,291.1499938964844,289.1309814453125,286.84967041015625,291.1866760253906,297.3215026855469,291.1893005371094,1.0,0.4786312580108642,1.0,1.0,0.3113336563110351,1.0,-2.6164867877960205,1.960480570793152,0.6560062766075134,1.3693687915802002,0.0,0.6499999761581421,0.0,88.5410385131836,122.0,-5.827566623687744,-0.0,1414.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8278196454048157,0.2601441144943237,0.2351315170526504,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.9006741642951965,0.3370589017868042,0.319902241230011,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8405652642250061,0.2734197974205017,0.1920505166053772,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8731077313423157,0.3075391352176666,0.2920825183391571,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8217023611068726,0.2537263333797455,1.146861553192139,291.18829345703125,291.1499938964844,289.13946533203125,286.83660888671875,291.1872253417969,297.31842041015625,291.1883239746094,1.0,0.4851031899452209,1.0,1.0,0.3105515241622925,1.0,-2.62439227104187,1.9679820537567136,0.6564100980758667,1.3750685453414917,0.0,0.6499999761581421,0.0,96.20681762695312,125.0,-4.106903076171875,-0.0,1459.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8061191439628601,0.2614699006080627,0.2366983890533447,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.875560462474823,0.3391283750534057,0.3221964240074157,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8193097710609436,0.2751405239105224,0.1935435384511947,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8498165607452393,0.3095767796039581,0.2944013476371765,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.7986576557159424,0.2541519999504089,1.1506741046905518,291.1883239746094,291.1429443359375,289.1556701660156,286.810791015625,291.18829345703125,297.31353759765625,291.1883544921875,1.0,0.4938662052154541,1.0,1.0,0.3089872300624847,1.0,-2.638195753097534,1.981538772583008,0.6566570401191711,1.3855003118515017,0.0,0.6499999761581421,0.0,106.7047119140625,113.0,-1.1800637245178225,-0.0,1525.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8061191439628601,0.2614699006080627,0.2366983890533447,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.875560462474823,0.3391283750534057,0.3221964240074157,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8193097710609436,0.2751405239105224,0.1935435384511947,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.8498165607452393,0.3095767796039581,0.2944013476371765,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.7986576557159424,0.2541519999504089,1.1506741046905518,291.1883239746094,291.1429443359375,289.1556701660156,286.810791015625,291.18829345703125,297.31353759765625,291.1883544921875,1.0,0.4938662052154541,1.0,1.0,0.3089872300624847,1.0,-2.638195753097534,1.981538772583008,0.6566570401191711,1.3855003118515017,0.0,0.6499999761581421,0.0,106.7047119140625,113.0,-1.1800637245178225,-0.0,1525.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8047371506690979,0.2628006339073181,0.2379317432641983,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8744511008262634,0.3413287103176117,0.3242890536785126,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8183114528656006,0.2768628895282745,0.1947759091854095,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.848839521408081,0.3116118311882019,0.2963643372058868,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.796359658241272,0.2545719146728515,1.152776122093201,291.1882629394531,291.1241149902344,289.1708679199219,286.7854919433594,291.18817138671875,297.3099060058594,291.1882629394531,1.0,0.4958479106426239,1.0,1.0,0.3074229657649994,1.0,-2.648561477661133,1.9927942752838133,0.6557672619819641,1.3944064378738403,0.0,0.6499999761581421,0.0,108.3255615234375,101.0,-0.5491354465484619,-0.0,1547.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8047371506690979,0.2628006339073181,0.2379317432641983,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8744511008262634,0.3413287103176117,0.3242890536785126,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.8183114528656006,0.2768628895282745,0.1947759091854095,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.848839521408081,0.3116118311882019,0.2963643372058868,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.796359658241272,0.2545719146728515,1.152776122093201,291.1882629394531,291.1241149902344,289.1708679199219,286.7854919433594,291.18817138671875,297.3099060058594,291.1882629394531,1.0,0.4958479106426239,1.0,1.0,0.3074229657649994,1.0,-2.648561477661133,1.9927942752838133,0.6557672619819641,1.3944064378738403,0.0,0.6499999761581421,0.0,108.3255615234375,101.0,-0.5491354465484619,-0.0,1547.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.8153495192527771,0.264157623052597,0.2389813959598541,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.8868476152420044,0.3436056971549988,0.3262484669685364,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.828815758228302,0.2786087095737457,0.1958626955747604,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.8603146076202393,0.3136641681194305,0.2981244921684265,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.8063310384750366,0.2550140917301178,1.1539289951324463,291.18487548828125,291.1066589355469,289.1849670410156,286.76104736328125,291.1818542480469,297.30718994140625,291.18463134765625,1.0,0.4940584003925323,1.0,1.0,0.3051984906196594,1.0,-2.65698504447937,2.0044894218444824,0.6524954438209534,1.404147744178772,0.0,0.6499999761581421,0.0,104.37772369384766,89.0,-4.321131229400635,-0.0,1540.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.8153495192527771,0.264157623052597,0.2389813959598541,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.8868476152420044,0.3436056971549988,0.3262484669685364,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.828815758228302,0.2786087095737457,0.1958626955747604,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.8603146076202393,0.3136641681194305,0.2981244921684265,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.8063310384750366,0.2550140917301178,1.1539289951324463,291.18487548828125,291.1066589355469,289.1849670410156,286.76104736328125,291.1818542480469,297.30718994140625,291.18463134765625,1.0,0.4940584003925323,1.0,1.0,0.3051984906196594,1.0,-2.65698504447937,2.0044894218444824,0.6524954438209534,1.404147744178772,0.0,0.6499999761581421,0.0,104.37772369384766,89.0,-4.321131229400635,-0.0,1540.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8341612815856934,0.2655234932899475,0.2399216890335083,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.9102232456207277,0.3459150195121765,0.3281197547912597,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.8483898639678955,0.2803668081760406,0.196865826845169,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.8821398615837097,0.3157233893871307,0.2997660934925079,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8245396614074707,0.2554742991924286,1.1545647382736206,291.17877197265625,291.0906677246094,289.1978454589844,286.7376708984375,291.17431640625,297.3049621582031,291.178466796875,1.0,0.4899531900882721,1.0,1.0,0.302973985671997,1.0,-2.664306402206421,2.0155179500579834,0.6487884521484375,1.4134594202041626,0.0,0.6499999761581421,0.0,97.15767669677734,77.0,-7.428197383880615,-0.0,1518.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8341612815856934,0.2655234932899475,0.2399216890335083,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.9102232456207277,0.3459150195121765,0.3281197547912597,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.8483898639678955,0.2803668081760406,0.196865826845169,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.8821398615837097,0.3157233893871307,0.2997660934925079,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8245396614074707,0.2554742991924286,1.1545647382736206,291.17877197265625,291.0906677246094,289.1978454589844,286.7376708984375,291.17431640625,297.3049621582031,291.178466796875,1.0,0.4899531900882721,1.0,1.0,0.302973985671997,1.0,-2.664306402206421,2.0155179500579834,0.6487884521484375,1.4134594202041626,0.0,0.6499999761581421,0.0,97.15767669677734,77.0,-7.428197383880615,-0.0,1518.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.8470837473869324,0.2662075459957123,0.2403640896081924,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.9277274012565612,0.3470752239227295,0.3290312886238098,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8621377348899841,0.2812490463256836,0.1973471492528915,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.897234320640564,0.3167543113231659,0.3005576729774475,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.8367027044296265,0.2557104527950287,1.1547648906707764,291.1752014160156,291.083251953125,289.2038269042969,286.7264709472656,291.170166015625,297.303955078125,291.1748962402344,1.0,0.4873377382755279,1.0,1.0,0.3018617630004883,1.0,-2.667703866958618,2.0208606719970703,0.6468430757522583,1.4180006980895996,0.0,0.6499999761581421,0.0,92.7609634399414,77.0,-8.583735466003418,-0.0,1502.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.8631524443626404,0.2668883502483368,0.2407927811145782,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.9487865567207336,0.3482342362403869,0.3299304544925689,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.8791772127151489,0.282130092382431,0.1978189498186111,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.9162840843200684,0.3177830874919891,0.301335334777832,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.8517394661903381,0.2559477984905243,1.1549131870269775,291.1695251464844,291.07623291015625,289.2095031738281,286.71563720703125,291.1605529785156,297.302978515625,291.1688537597656,1.0,0.4844703078269958,1.0,1.0,0.3000358641147613,1.0,-2.6709792613983154,2.027939319610596,0.6430400013923645,1.4242984056472778,0.0,0.6499999761581421,0.0,88.01707458496094,65.0,-12.895609855651855,-0.0,1485.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.9083081483840942,0.2682099044322967,0.2415975928306579,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9948662519454956,0.3505236208438873,0.3316816091537475,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9279444813728333,0.2838624119758606,0.1987279802560806,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.969025492668152,0.3198084831237793,0.3028414845466614,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8945456743240356,0.2564030289649963,1.1550304889678955,291.15216064453125,291.0634155273437,289.2198181152344,286.6951904296875,291.1391906738281,297.3008117675781,291.1513061523437,1.0,0.4781607091426849,1.0,1.0,0.2963840663433075,1.0,-2.676886796951294,2.041919708251953,0.6349672675132751,1.4368737936019895,0.0,0.6499999761581421,0.0,77.8271255493164,68.0,-21.263526916503903,-0.0,1447.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.9083081483840942,0.2682099044322967,0.2415975928306579,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9948662519454956,0.3505236208438873,0.3316816091537475,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9279444813728333,0.2838624119758606,0.1987279802560806,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.969025492668152,0.3198084831237793,0.3028414845466614,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8945456743240356,0.2564030289649963,1.1550304889678955,291.15216064453125,291.0634155273437,289.2198181152344,286.6951904296875,291.1391906738281,297.3008117675781,291.1513061523437,1.0,0.4781607091426849,1.0,1.0,0.2963840663433075,1.0,-2.676886796951294,2.041919708251953,0.6349672675132751,1.4368737936019895,0.0,0.6499999761581421,0.0,77.8271255493164,68.0,-21.263526916503903,-0.0,1447.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.9286978840827942,0.2694278657436371,0.2425977140665054,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.9990000128746032,0.3533368408679962,0.3210373520851135,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.9492371678352356,0.2855066359043121,0.1997990012168884,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.986668825149536,0.3217434883117676,0.3045646846294403,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9120485186576844,0.256782591342926,1.1562427282333374,291.1311950683594,291.0523681640625,289.228759765625,286.6766052246094,291.11456298828125,297.3002624511719,291.1300964355469,1.0,0.4752085506916046,1.0,1.0,0.2927322685718536,1.0,-2.670391321182251,2.047342300415039,0.6230489611625671,1.443763017654419,0.0,0.6499999761581421,0.0,74.46715545654297,71.0,-27.728206634521484,-0.0,1423.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
