time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879400,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.9286978840827942,0.2694278657436371,0.2425977140665054,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.9990000128746032,0.3533368408679962,0.3210373520851135,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.9492371678352356,0.2855066359043121,0.1997990012168884,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.986668825149536,0.3217434883117676,0.3045646846294403,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9120485186576844,0.256782591342926,1.1562427282333374,291.1311950683594,291.0523681640625,289.228759765625,286.6766052246094,291.11456298828125,297.3002624511719,291.1300964355469,1.0,0.4752085506916046,1.0,1.0,0.2927322685718536,1.0,-2.670391321182251,2.047342300415039,0.6230489611625671,1.443763017654419,0.0,0.6499999761581421,0.0,74.46715545654297,71.0,-27.728206634521484,-0.0,1423.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9378558397293092,0.2705676853656769,0.2435894459486007,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9990000128746032,0.3569718301296234,0.3142950236797333,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9584089517593384,0.2870897054672241,0.2008758187294006,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.993742048740387,0.3236128091812134,0.3062924146652221,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9198619723320008,0.2571175396442413,1.1575640439987185,291.10943603515625,291.0430908203125,289.2362060546875,286.66015625,291.09295654296875,297.3031921386719,291.10845947265625,1.0,0.4741939008235931,1.0,1.0,0.2893886864185333,1.0,-2.668372631072998,2.055030584335327,0.61334228515625,1.4517418146133425,0.0,0.6499999761581421,0.0,73.24940490722656,89.0,-29.204923629760746,-0.0,1415.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9378558397293092,0.2705676853656769,0.2435894459486007,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9990000128746032,0.3569718301296234,0.3142950236797333,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9584089517593384,0.2870897054672241,0.2008758187294006,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.993742048740387,0.3236128091812134,0.3062924146652221,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9198619723320008,0.2571175396442413,1.1575640439987185,291.10943603515625,291.0430908203125,289.2362060546875,286.66015625,291.09295654296875,297.3031921386719,291.10845947265625,1.0,0.4741939008235931,1.0,1.0,0.2893886864185333,1.0,-2.668372631072998,2.055030584335327,0.61334228515625,1.4517418146133425,0.0,0.6499999761581421,0.0,73.24940490722656,89.0,-29.204923629760746,-0.0,1415.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.923511803150177,0.2716966569423675,0.2446893006563186,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9990000128746032,0.3599522709846496,0.328493595123291,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9450756311416626,0.2886756360530853,0.202046200633049,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9835318326950072,0.3254785239696502,0.3081405162811279,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9053701758384703,0.2574653327465057,1.15954327583313,291.0893249511719,291.0357360839844,289.2421264648437,286.6461181640625,291.0755920410156,297.3033752441406,291.088623046875,1.0,0.4804649949073791,1.0,1.0,0.286045104265213,1.0,-2.69272780418396,2.081059694290161,0.6116679906845093,1.471829891204834,0.0,0.6499999761581421,0.0,76.5328140258789,107.0,-27.33284950256348,-0.0,1463.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.923511803150177,0.2716966569423675,0.2446893006563186,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9990000128746032,0.3599522709846496,0.328493595123291,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9450756311416626,0.2886756360530853,0.202046200633049,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9835318326950072,0.3254785239696502,0.3081405162811279,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9053701758384703,0.2574653327465057,1.15954327583313,291.0893249511719,291.0357360839844,289.2421264648437,286.6461181640625,291.0755920410156,297.3033752441406,291.088623046875,1.0,0.4804649949073791,1.0,1.0,0.286045104265213,1.0,-2.69272780418396,2.081059694290161,0.6116679906845093,1.471829891204834,0.0,0.6499999761581421,0.0,76.5328140258789,107.0,-27.33284950256348,-0.0,1463.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9090131521224976,0.2722464501857757,0.2452853620052337,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.998705267906189,0.3606053590774536,0.3413813412189483,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9303404092788696,0.2894591689109802,0.2026710212230682,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.9713813066482544,0.3263998925685882,0.3091160356998443,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8920741081237793,0.2576263844966888,1.1607859134674072,291.08038330078125,291.0328063964844,289.2445068359375,286.6400451660156,291.0674133300781,297.2995300292969,291.0797424316406,1.0,0.4856258928775787,1.0,1.0,0.2843733131885528,1.0,-2.7122371196746826,2.09920597076416,0.6130310297012329,1.4855290651321411,0.0,0.6499999761581421,0.0,79.8802261352539,107.0,-26.09889411926269,-0.0,1505.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8815762400627136,0.2727375626564026,0.2459869086742401,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.974501371383667,0.361036092042923,0.3421735465526581,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.9002388119697571,0.2901869118213653,0.2033801674842834,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.9415894746780396,0.3272646367549896,0.3102048337459564,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.865260899066925,0.2577240169048309,1.1625428199768066,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.0606384277344,297.2940673828125,291.0722351074219,1.0,0.4909844100475311,1.0,1.0,0.2833650708198547,1.0,-2.7185163497924805,2.1064140796661377,0.6121021509170532,1.4916208982467651,0.0,0.6499999761581421,0.0,86.4459228515625,125.0,-23.95297241210937,-0.0,1545.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8378342986106873,0.2736614048480987,0.2473684847354889,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.9207471013069152,0.3623094856739044,0.343824177980423,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8547000288963318,0.2915893495082855,0.2047861516475677,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8896067142486572,0.3289383053779602,0.3123635053634643,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8228066563606262,0.2578493952751159,1.1658916473388672,291.058349609375,291.027099609375,289.2491149902344,286.6261901855469,291.0472412109375,297.2858581542969,291.0577392578125,1.0,0.5026831030845642,1.0,1.0,0.2813485562801361,1.0,-2.730390310287476,2.1202309131622314,0.6101592779159546,1.5027137994766235,0.0,0.6499999761581421,0.0,101.20954895019533,143.0,-21.282848358154297,-0.0,1630.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8378342986106873,0.2736614048480987,0.2473684847354889,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.9207471013069152,0.3623094856739044,0.343824177980423,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8547000288963318,0.2915893495082855,0.2047861516475677,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8896067142486572,0.3289383053779602,0.3123635053634643,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.8228066563606262,0.2578493952751159,1.1658916473388672,291.058349609375,291.027099609375,289.2491149902344,286.6261901855469,291.0472412109375,297.2858581542969,291.0577392578125,1.0,0.5026831030845642,1.0,1.0,0.2813485562801361,1.0,-2.730390310287476,2.1202309131622314,0.6101592779159546,1.5027137994766235,0.0,0.6499999761581421,0.0,101.20954895019533,143.0,-21.282848358154297,-0.0,1630.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8047137260437012,0.2745184302330017,0.2487421780824661,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8803678750991821,0.3638634085655212,0.3458593487739563,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.8215082883834839,0.2929304838180542,0.2061901092529297,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.8529385924339294,0.3305460512638092,0.3145153224468231,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.7880940437316895,0.257902055978775,1.169162631034851,291.0439453125,291.0260009765625,289.25,286.620849609375,291.0331115722656,297.2796325683594,291.0433349609375,1.0,0.515203595161438,1.0,1.0,0.2793320417404175,1.0,-2.7426905632019043,2.1343767642974854,0.6083139181137085,1.5140482187271118,0.0,0.6499999761581421,0.0,117.47054290771484,146.0,-20.46641159057617,-0.0,1724.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8047137260437012,0.2745184302330017,0.2487421780824661,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8803678750991821,0.3638634085655212,0.3458593487739563,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.8215082883834839,0.2929304838180542,0.2061901092529297,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.8529385924339294,0.3305460512638092,0.3145153224468231,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.7880940437316895,0.257902055978775,1.169162631034851,291.0439453125,291.0260009765625,289.25,286.620849609375,291.0331115722656,297.2796325683594,291.0433349609375,1.0,0.515203595161438,1.0,1.0,0.2793320417404175,1.0,-2.7426905632019043,2.1343767642974854,0.6083139181137085,1.5140482187271118,0.0,0.6499999761581421,0.0,117.47054290771484,146.0,-20.46641159057617,-0.0,1724.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7798838019371033,0.2730430662631988,0.2483898103237152,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8545952439308167,0.3631584644317627,0.3462167382240295,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7975199818611145,0.2918634116649627,0.2062226086854934,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8292249441146851,0.3297173082828522,0.3147943019866943,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.763106107711792,0.2553736567497253,1.1631282567977903,291.0298767089844,291.0260009765625,289.25,286.6183776855469,291.0184020996094,297.2528686523437,291.0291748046875,1.0,0.5225428938865662,1.0,1.0,0.2784709334373474,1.0,-2.73584246635437,2.131998538970948,0.6038438677787781,1.5134425163269043,0.0,0.6499999761581421,0.0,130.65269470214844,134.0,-20.249401092529297,-0.0,1775.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7798838019371033,0.2730430662631988,0.2483898103237152,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8545952439308167,0.3631584644317627,0.3462167382240295,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7975199818611145,0.2918634116649627,0.2062226086854934,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8292249441146851,0.3297173082828522,0.3147943019866943,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.763106107711792,0.2553736567497253,1.1631282567977903,291.0298767089844,291.0260009765625,289.25,286.6183776855469,291.0184020996094,297.2528686523437,291.0291748046875,1.0,0.5225428938865662,1.0,1.0,0.2784709334373474,1.0,-2.73584246635437,2.131998538970948,0.6038438677787781,1.5134425163269043,0.0,0.6499999761581421,0.0,130.65269470214844,134.0,-20.249401092529297,-0.0,1775.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7739254236221313,0.2723702192306518,0.2477539032697677,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8490913510322571,0.3632030785083771,0.3462333977222442,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.7917001247406006,0.2914911806583404,0.2059513181447982,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.823944628238678,0.3295489251613617,0.3146253228187561,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7561920285224915,0.2533793449401855,1.1542357206344604,291.0159606933594,291.0260009765625,289.25,286.6181945800781,291.0052490234375,297.23699951171875,291.01531982421875,1.0,0.5224037170410156,1.0,1.0,0.2776098251342773,1.0,-2.723881959915161,2.1259539127349854,0.597927987575531,1.5100181102752686,0.0,0.6499999761581421,0.0,133.54627990722656,122.0,-19.36035919189453,-0.0,1771.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7739254236221313,0.2723702192306518,0.2477539032697677,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8490913510322571,0.3632030785083771,0.3462333977222442,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.7917001247406006,0.2914911806583404,0.2059513181447982,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.823944628238678,0.3295489251613617,0.3146253228187561,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7561920285224915,0.2533793449401855,1.1542357206344604,291.0159606933594,291.0260009765625,289.25,286.6181945800781,291.0052490234375,297.23699951171875,291.01531982421875,1.0,0.5224037170410156,1.0,1.0,0.2776098251342773,1.0,-2.723881959915161,2.1259539127349854,0.597927987575531,1.5100181102752686,0.0,0.6499999761581421,0.0,133.54627990722656,122.0,-19.36035919189453,-0.0,1771.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.7755478024482727,0.2722333371639251,0.2475362867116928,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8511081337928772,0.3634195029735565,0.3463375568389892,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.7935265302658081,0.291491687297821,0.2058792859315872,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.8257520794868469,0.3296462893486023,0.3146201968193054,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.757052481174469,0.2525634169578552,1.1501154899597168,291.0096435546875,291.0260009765625,289.25,286.6189270019531,290.9994812011719,297.2318725585937,291.009033203125,1.0,0.5207350850105286,1.0,1.0,0.2771792411804199,1.0,-2.718700408935547,2.123486995697021,0.5952134132385254,1.5086753368377686,0.0,0.6499999761581421,0.0,132.17098999023438,122.0,-18.48056602478028,-0.0,1757.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.7791563868522644,0.2721838653087616,0.2473635971546173,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.8552042841911316,0.3637248873710632,0.3464890122413635,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.7973959445953369,0.291579931974411,0.2058406472206115,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8294745683670044,0.3298297226428985,0.3146583139896393,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.7597808241844177,0.2518439888954162,1.1462348699569702,291.00543212890625,291.0260009765625,289.25,286.62017822265625,290.9990539550781,297.2279968261719,291.00518798828125,1.0,0.5183869004249573,1.0,1.0,0.2774460017681122,1.0,-2.7140097618103027,2.119590282440185,0.594419538974762,1.5058002471923828,0.0,0.6499999761581421,0.0,129.63626098632812,110.0,-14.387959480285645,-0.0,1738.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7913553714752197,0.2722981870174408,0.2471340149641037,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.868764340877533,0.3645572662353515,0.3469199240207672,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8100740909576416,0.2919793426990509,0.2058578878641128,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8417518138885498,0.3304146826267242,0.3148577213287353,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7700060606002808,0.2506629228591919,1.1392239332199097,291.0029602050781,291.0260009765625,289.25,286.6241760253906,291.0003356933594,297.2230529785156,291.0028686523437,1.0,0.5123127102851868,1.0,1.0,0.2779795229434967,1.0,-2.706084966659546,2.112581968307495,0.5935031175613403,1.5005097389221191,0.0,0.6499999761581421,0.0,122.166015625,98.0,-6.286938667297363,-0.0,1692.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7913553714752197,0.2722981870174408,0.2471340149641037,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.868764340877533,0.3645572662353515,0.3469199240207672,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8100740909576416,0.2919793426990509,0.2058578878641128,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.8417518138885498,0.3304146826267242,0.3148577213287353,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7700060606002808,0.2506629228591919,1.1392239332199097,291.0029602050781,291.0260009765625,289.25,286.6241760253906,291.0003356933594,297.2230529785156,291.0028686523437,1.0,0.5123127102851868,1.0,1.0,0.2779795229434967,1.0,-2.706084966659546,2.112581968307495,0.5935031175613403,1.5005097389221191,0.0,0.6499999761581421,0.0,122.166015625,98.0,-6.286938667297363,-0.0,1692.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8095998764038086,0.2726202309131622,0.2470322549343109,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.889319121837616,0.3656122386455536,0.3474980890750885,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8276402950286865,0.29260915517807,0.2059883922338485,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8605225682258606,0.3312232196331024,0.3152039647102356,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7863695621490479,0.2497645169496536,1.1331703662872314,291.00299072265625,291.0260009765625,289.25,286.6300354003906,291.00262451171875,297.2207336425781,291.0030212402344,1.0,0.5050817728042603,1.0,1.0,0.2785130143165588,1.0,-2.6999542713165283,2.1068387031555176,0.5931153893470764,1.496087908744812,0.0,0.6499999761581421,0.0,112.63931274414062,86.0,-1.5732203722000122,-0.0,1639.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8095998764038086,0.2726202309131622,0.2470322549343109,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.889319121837616,0.3656122386455536,0.3474980890750885,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8276402950286865,0.29260915517807,0.2059883922338485,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8605225682258606,0.3312232196331024,0.3152039647102356,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7863695621490479,0.2497645169496536,1.1331703662872314,291.00299072265625,291.0260009765625,289.25,286.6300354003906,291.00262451171875,297.2207336425781,291.0030212402344,1.0,0.5050817728042603,1.0,1.0,0.2785130143165588,1.0,-2.6999542713165283,2.1068387031555176,0.5931153893470764,1.496087908744812,0.0,0.6499999761581421,0.0,112.63931274414062,86.0,-1.5732203722000122,-0.0,1639.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8324952721595764,0.2730863690376282,0.2470260709524154,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.9184530377388,0.3668246567249298,0.3481898605823517,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.85133957862854,0.2934078276157379,0.2062105238437652,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8870028257369995,0.3321926891803741,0.3156669437885284,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8092241287231445,0.2490819543600082,1.1279252767562866,291.0064392089844,291.0260009765625,289.25,286.6376037597656,291.0090026855469,297.22003173828125,291.00665283203125,1.0,0.497226744890213,1.0,1.0,0.2794951200485229,1.0,-2.6952970027923584,2.100960493087769,0.5943366289138794,1.4912095069885254,0.0,0.6499999761581421,0.0,101.98221588134766,74.0,3.4100372791290283,-0.0,1583.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8324952721595764,0.2730863690376282,0.2470260709524154,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.9184530377388,0.3668246567249298,0.3481898605823517,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.85133957862854,0.2934078276157379,0.2062105238437652,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8870028257369995,0.3321926891803741,0.3156669437885284,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8092241287231445,0.2490819543600082,1.1279252767562866,291.0064392089844,291.0260009765625,289.25,286.6376037597656,291.0090026855469,297.22003173828125,291.00665283203125,1.0,0.497226744890213,1.0,1.0,0.2794951200485229,1.0,-2.6952970027923584,2.100960493087769,0.5943366289138794,1.4912095069885254,0.0,0.6499999761581421,0.0,101.98221588134766,74.0,3.4100372791290283,-0.0,1583.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8639071583747864,0.2736633419990539,0.2471009343862533,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9600955247879028,0.368157148361206,0.3489763140678406,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.8851256370544434,0.294338971376419,0.2065112292766571,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9251920580863952,0.33328577876091,0.3162280321121216,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8380401730537415,0.2485689222812652,1.1233609914779663,291.01202392578125,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0122985839844,1.0,0.489046573638916,1.0,1.0,0.2804771959781647,1.0,-2.6918814182281494,2.0959179401397705,0.5959635376930237,1.4868927001953125,0.0,0.6499999761581421,0.0,90.71116638183594,62.0,6.637828350067139,-0.0,1527.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.8639071583747864,0.2736633419990539,0.2471009343862533,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.9600955247879028,0.368157148361206,0.3489763140678406,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.8851256370544434,0.294338971376419,0.2065112292766571,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.9251920580863952,0.33328577876091,0.3162280321121216,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8380401730537415,0.2485689222812652,1.1233609914779663,291.01202392578125,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0122985839844,1.0,0.489046573638916,1.0,1.0,0.2804771959781647,1.0,-2.6918814182281494,2.0959179401397705,0.5959635376930237,1.4868927001953125,0.0,0.6499999761581421,0.0,90.71116638183594,62.0,6.637828350067139,-0.0,1527.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.8851314187049866,0.2739883065223694,0.2471669763326645,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.9827320575714112,0.3688626587390899,0.3494024574756622,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.907561182975769,0.2948492169380188,0.2066896855831146,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.9512287378311156,0.3338731229305267,0.3165429830551147,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.8569878339767456,0.2483700215816497,1.1213209629058838,291.0152587890625,291.0260009765625,289.25,286.6518249511719,291.0198059082031,297.2209167480469,291.0155334472656,1.0,0.4848809242248535,1.0,1.0,0.2809682488441467,1.0,-2.690614461898804,2.0937063694000244,0.5969080328941345,1.484946846961975,0.0,0.6499999761581421,0.0,84.91973114013672,62.0,7.666416168212891,-0.0,1499.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9083014726638794,0.2743194699287414,0.2472684383392334,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.9990000128746032,0.3696171045303345,0.3467848300933838,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.934126079082489,0.2953696846961975,0.206898495554924,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.9758867621421814,0.3344687819480896,0.3168972134590149,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.8780409097671509,0.2481872737407684,1.1195032596588137,291.0181884765625,291.0260009765625,289.25,286.6572570800781,291.0213317871094,297.2215576171875,291.01837158203125,1.0,0.4805274903774261,1.0,1.0,0.2812210321426391,1.0,-2.6861093044281006,2.0897908210754395,0.5963184833526611,1.4823235273361206,0.0,0.6499999761581421,0.0,79.62200164794922,65.0,7.38533353805542,-0.0,1468.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.9265970587730408,0.2749594151973724,0.2477283030748367,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9990000128746032,0.3723433017730713,0.3297373056411743,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9531453847885132,0.29640594124794,0.2075271010398864,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9909656643867492,0.3356513679027557,0.3178868889808655,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8927039504051208,0.2478420883417129,1.1173218488693235,291.0201721191406,291.0260009765625,289.25,286.6690673828125,291.0218200683594,297.227783203125,291.02020263671875,1.0,0.475357711315155,1.0,1.0,0.281726598739624,1.0,-2.665485382080078,2.0740232467651367,0.591462254524231,1.4709844589233398,0.0,0.6499999761581421,0.0,75.8019027709961,83.0,3.981534481048584,-0.0,1423.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.9265970587730408,0.2749594151973724,0.2477283030748367,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9990000128746032,0.3723433017730713,0.3297373056411743,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9531453847885132,0.29640594124794,0.2075271010398864,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9909656643867492,0.3356513679027557,0.3178868889808655,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8927039504051208,0.2478420883417129,1.1173218488693235,291.0201721191406,291.0260009765625,289.25,286.6690673828125,291.0218200683594,297.227783203125,291.02020263671875,1.0,0.475357711315155,1.0,1.0,0.281726598739624,1.0,-2.665485382080078,2.0740232467651367,0.591462254524231,1.4709844589233398,0.0,0.6499999761581421,0.0,75.8019027709961,83.0,3.981534481048584,-0.0,1423.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.920665204524994,0.2756641209125519,0.2483840584754943,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9990000128746032,0.3753017485141754,0.3361164927482605,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9477919340133668,0.2975333034992218,0.2083262950181961,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9868672490119934,0.3369194269180298,0.3191017508506775,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8866137266159058,0.2476286590099334,1.1164215803146362,291.0242919921875,291.0260009765625,289.25,286.6820068359375,291.0294494628906,297.2353515625,291.0246887207031,1.0,0.4783663749694824,1.0,1.0,0.2822321653366089,1.0,-2.6752402782440186,2.0795490741729736,0.5956910848617554,1.473865270614624,0.0,0.6499999761581421,0.0,77.25875091552734,101.0,6.607551574707031,-0.0,1442.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.920665204524994,0.2756641209125519,0.2483840584754943,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9990000128746032,0.3753017485141754,0.3361164927482605,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9477919340133668,0.2975333034992218,0.2083262950181961,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9868672490119934,0.3369194269180298,0.3191017508506775,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8866137266159058,0.2476286590099334,1.1164215803146362,291.0242919921875,291.0260009765625,289.25,286.6820068359375,291.0294494628906,297.2353515625,291.0246887207031,1.0,0.4783663749694824,1.0,1.0,0.2822321653366089,1.0,-2.6752402782440186,2.0795490741729736,0.5956910848617554,1.473865270614624,0.0,0.6499999761581421,0.0,77.25875091552734,101.0,6.607551574707031,-0.0,1442.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8954823017120361,0.2763927578926086,0.2492303252220153,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9950146079063416,0.3763842284679413,0.356630265712738,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9207016825675964,0.2987071871757507,0.2092900574207306,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.964138388633728,0.3382290005683899,0.3205341398715973,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8630639910697937,0.2474750727415084,1.1166796684265137,291.0311279296875,291.0260009765625,289.25,286.6958923339844,291.0368347167969,297.23345947265625,291.03155517578125,1.0,0.4871331453323364,1.0,1.0,0.2823328673839569,1.0,-2.70527720451355,2.10024642944336,0.6050308346748352,1.487789511680603,0.0,0.6499999761581421,0.0,83.55824279785156,119.0,8.660447120666504,-0.0,1512.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8954823017120361,0.2763927578926086,0.2492303252220153,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9950146079063416,0.3763842284679413,0.356630265712738,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9207016825675964,0.2987071871757507,0.2092900574207306,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.964138388633728,0.3382290005683899,0.3205341398715973,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8630639910697937,0.2474750727415084,1.1166796684265137,291.0311279296875,291.0260009765625,289.25,286.6958923339844,291.0368347167969,297.23345947265625,291.03155517578125,1.0,0.4871331453323364,1.0,1.0,0.2823328673839569,1.0,-2.70527720451355,2.10024642944336,0.6050308346748352,1.487789511680603,0.0,0.6499999761581421,0.0,83.55824279785156,119.0,8.660447120666504,-0.0,1512.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8489242196083069,0.2770058214664459,0.2503212690353393,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9455718994140624,0.3769461512565613,0.35763019323349,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8709569573402405,0.2997857928276062,0.2104585766792297,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9085416197776794,0.3394407927989959,0.3222410976886749,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8196814656257629,0.2472172081470489,1.118224024772644,291.0351867675781,291.0260009765625,289.25,286.71063232421875,291.0381164550781,297.2280578613281,291.03533935546875,1.0,0.4976583123207092,1.0,1.0,0.2824335694313049,1.0,-2.711936712265014,2.104602575302124,0.6073341369628906,1.490837335586548,0.0,0.6499999761581421,0.0,97.53236389160156,137.0,5.656492233276367,-0.0,1587.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8489242196083069,0.2770058214664459,0.2503212690353393,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9455718994140624,0.3769461512565613,0.35763019323349,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8709569573402405,0.2997857928276062,0.2104585766792297,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9085416197776794,0.3394407927989959,0.3222410976886749,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8196814656257629,0.2472172081470489,1.118224024772644,291.0351867675781,291.0260009765625,289.25,286.71063232421875,291.0381164550781,297.2280578613281,291.03533935546875,1.0,0.4976583123207092,1.0,1.0,0.2824335694313049,1.0,-2.711936712265014,2.104602575302124,0.6073341369628906,1.490837335586548,0.0,0.6499999761581421,0.0,97.53236389160156,137.0,5.656492233276367,-0.0,1587.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8307075500488281,0.2772911489009857,0.250863254070282,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9207080602645874,0.3774172067642212,0.3583182692527771,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8515734076499939,0.3003105521202087,0.2110451012849807,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8872883319854736,0.3400311172008514,0.3230968415737152,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8009501695632935,0.247073084115982,1.119002342224121,291.0364685058594,291.0260009765625,289.25,286.71826171875,291.0390625,297.2265014648437,291.0365905761719,1.0,0.5034152269363403,1.0,1.0,0.2824839353561401,1.0,-2.71608304977417,2.107365369796753,0.6087178587913513,1.492656111717224,0.0,0.6499999761581421,0.0,105.1787109375,137.0,4.749768733978272,-0.0,1628.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
