time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8145575523376465,0.2775629460811615,0.2514064013957977,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8997940421104431,0.3779533803462982,0.3591029644012451,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8349582552909851,0.3008253872394562,0.2116352617740631,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8687552213668823,0.3406104147434234,0.3239565789699554,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7835177779197693,0.2469197064638137,1.1198055744171145,291.0370178222656,291.0260009765625,289.25,286.7260131835937,291.03826904296875,297.22528076171875,291.0370483398437,1.0,0.5093790292739868,1.0,1.0,0.2822715044021606,1.0,-2.720385789871216,2.110907793045044,0.6094779968261719,1.4952197074890137,0.0,0.6499999761581421,0.0,113.18464660644533,140.0,3.047536373138428,-0.0,1671.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7950035929679871,0.2780783474445343,0.2522698938846588,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8780328035354614,0.3791169226169586,0.3605811297893524,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8167022466659546,0.301832765340805,0.2126474976539611,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8487269878387451,0.341741532087326,0.3254445493221283,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7638866901397705,0.2465920895338058,1.1203399896621704,291.0362243652344,291.0260009765625,289.25,286.741943359375,291.0359191894531,297.22344970703125,291.03619384765625,1.0,0.5170254111289978,1.0,1.0,0.2818466126918793,1.0,-2.7268495559692383,2.1165859699249268,0.6102635264396667,1.4994598627090454,0.0,0.6499999761581421,0.0,123.95269012451172,128.0,-0.1312285214662552,-0.0,1731.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7950035929679871,0.2780783474445343,0.2522698938846588,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8780328035354614,0.3791169226169586,0.3605811297893524,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8167022466659546,0.301832765340805,0.2126474976539611,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8487269878387451,0.341741532087326,0.3254445493221283,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7638866901397705,0.2465920895338058,1.1203399896621704,291.0362243652344,291.0260009765625,289.25,286.741943359375,291.0359191894531,297.22344970703125,291.03619384765625,1.0,0.5170254111289978,1.0,1.0,0.2818466126918793,1.0,-2.7268495559692383,2.1165859699249268,0.6102635264396667,1.4994598627090454,0.0,0.6499999761581421,0.0,123.95269012451172,128.0,-0.1312285214662552,-0.0,1731.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7929400205612183,0.2785938382148742,0.2527816593647003,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8761758208274841,0.3803633451461792,0.3617928624153137,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8151142001152039,0.302840918302536,0.2133883386850357,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8470448851585388,0.3428621590137481,0.3265556991100311,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7611924409866333,0.2462647259235382,1.119132399559021,291.0343017578125,291.0260009765625,289.25,286.7582702636719,291.03289794921875,297.2222900390625,291.0342102050781,1.0,0.5179353356361389,1.0,1.0,0.2814217209815979,1.0,-2.72969913482666,2.1197381019592285,0.6099610924720764,1.5019948482513428,0.0,0.6499999761581421,0.0,125.51158905029295,116.0,-2.150454521179199,-0.0,1742.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7929400205612183,0.2785938382148742,0.2527816593647003,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8761758208274841,0.3803633451461792,0.3617928624153137,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8151142001152039,0.302840918302536,0.2133883386850357,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8470448851585388,0.3428621590137481,0.3265556991100311,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7611924409866333,0.2462647259235382,1.119132399559021,291.0343017578125,291.0260009765625,289.25,286.7582702636719,291.03289794921875,297.2222900390625,291.0342102050781,1.0,0.5179353356361389,1.0,1.0,0.2814217209815979,1.0,-2.72969913482666,2.1197381019592285,0.6099610924720764,1.5019948482513428,0.0,0.6499999761581421,0.0,125.51158905029295,116.0,-2.150454521179199,-0.0,1742.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8009274005889893,0.2791495621204376,0.2531128823757171,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8854140043258667,0.3816719353199005,0.3628453612327575,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8230272531509399,0.3038859069347381,0.2139865756034851,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.855478823184967,0.3440060317516327,0.3274611234664917,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.7677989602088928,0.2459749579429626,1.1170084476470947,291.03179931640625,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2217712402344,291.0316772460937,1.0,0.5151480436325073,1.0,1.0,0.2810470163822174,1.0,-2.7306177616119385,2.1214115619659424,0.6092062592506409,1.5034513473510742,0.0,0.6499999761581421,0.0,121.39242553710938,104.0,-3.166845798492432,-0.0,1724.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8009274005889893,0.2791495621204376,0.2531128823757171,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8854140043258667,0.3816719353199005,0.3628453612327575,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8230272531509399,0.3038859069347381,0.2139865756034851,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.855478823184967,0.3440060317516327,0.3274611234664917,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.7677989602088928,0.2459749579429626,1.1170084476470947,291.03179931640625,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2217712402344,291.0316772460937,1.0,0.5151480436325073,1.0,1.0,0.2810470163822174,1.0,-2.7306177616119385,2.1214115619659424,0.6092062592506409,1.5034513473510742,0.0,0.6499999761581421,0.0,121.39242553710938,104.0,-3.166845798492432,-0.0,1724.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8157031536102295,0.2797517478466034,0.2533636689186096,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9027961492538452,0.3830289542675018,0.3638182878494262,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8376256823539734,0.3049767911434173,0.2145212292671203,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8716391921043396,0.3451829552650451,0.3282680809497833,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.78135085105896,0.2457357197999954,1.1144930124282837,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.02691650390625,297.2217712402344,291.0289001464844,1.0,0.5101351737976074,1.0,1.0,0.2806723415851593,1.0,-2.7306783199310303,2.122481107711792,0.6081972122192383,1.5044875144958496,0.0,0.6499999761581421,0.0,113.9913330078125,92.0,-3.685786008834839,-0.0,1690.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8157031536102295,0.2797517478466034,0.2533636689186096,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9027961492538452,0.3830289542675018,0.3638182878494262,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8376256823539734,0.3049767911434173,0.2145212292671203,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8716391921043396,0.3451829552650451,0.3282680809497833,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.78135085105896,0.2457357197999954,1.1144930124282837,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.02691650390625,297.2217712402344,291.0289001464844,1.0,0.5101351737976074,1.0,1.0,0.2806723415851593,1.0,-2.7306783199310303,2.122481107711792,0.6081972122192383,1.5044875144958496,0.0,0.6499999761581421,0.0,113.9913330078125,92.0,-3.685786008834839,-0.0,1690.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8250148296356201,0.2800693809986114,0.2534751296043396,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.915077030658722,0.3837224841117859,0.3642890155315399,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8474847078323364,0.3055397272109985,0.2147781401872635,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8826174736022949,0.3457843363285064,0.3286530375480652,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.7906531095504761,0.2456363588571548,1.1131800413131714,291.027587890625,291.0260009765625,289.25,286.7997436523437,291.0254211425781,297.221923828125,291.0274658203125,1.0,0.5070929527282715,1.0,1.0,0.2804849743843078,1.0,-2.7305715084075928,2.122920036315918,0.6076514720916748,1.5049388408660889,0.0,0.6499999761581421,0.0,109.50587463378906,92.0,-3.835949659347534,-0.0,1669.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8358317613601685,0.280396819114685,0.2535830438137054,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9303428530693054,0.3844244480133056,0.3647547960281372,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.859292209148407,0.3061132729053497,0.2150328159332275,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8955926895141602,0.3463937044143677,0.3290324509143829,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8016491532325745,0.2455494552850723,1.111860752105713,291.0264892578125,291.0260009765625,289.25,286.8080139160156,291.0249328613281,297.2221374511719,291.02642822265625,1.0,0.503821849822998,1.0,1.0,0.2804392874240875,1.0,-2.7304375171661377,2.122977495193481,0.607460081577301,1.5050153732299805,0.0,0.6499999761581421,0.0,104.6907958984375,80.0,-3.3000802993774414,-0.0,1646.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8642501831054688,0.2810845375061035,0.2538001835346222,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9670619964599608,0.3858565986156463,0.3656834065914154,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8903734087944031,0.3072964251041412,0.2155452370643615,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9311330914497375,0.3476403951644897,0.3297876715660095,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8281236886978149,0.2454166263341903,1.1092654466629028,291.0252990722656,291.0260009765625,289.25,286.8243713378906,291.0242919921875,297.2228088378906,291.0252380371094,1.0,0.4967662394046783,1.0,1.0,0.2803479135036468,1.0,-2.7302186489105225,2.123076915740967,0.6071417927742004,1.5051405429840088,0.0,0.6499999761581421,0.0,94.32341003417967,68.0,-2.125972270965576,-0.0,1598.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8642501831054688,0.2810845375061035,0.2538001835346222,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9670619964599608,0.3858565986156463,0.3656834065914154,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8903734087944031,0.3072964251041412,0.2155452370643615,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9311330914497375,0.3476403951644897,0.3297876715660095,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8281236886978149,0.2454166263341903,1.1092654466629028,291.0252990722656,291.0260009765625,289.25,286.8243713378906,291.0242919921875,297.2228088378906,291.0252380371094,1.0,0.4967662394046783,1.0,1.0,0.2803479135036468,1.0,-2.7302186489105225,2.123076915740967,0.6071417927742004,1.5051405429840088,0.0,0.6499999761581421,0.0,94.32341003417967,68.0,-2.125972270965576,-0.0,1598.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9028586149215698,0.281799703836441,0.2540563642978668,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3873942792415619,0.362389862537384,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9339309930801392,0.3085124790668487,0.216091513633728,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9753591418266296,0.3489099740982055,0.3305791020393371,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861897349357605,0.2453237473964691,1.1069186925888062,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229187011719,297.2239074707031,291.0244445800781,1.0,0.4890278875827789,1.0,1.0,0.2802565395832062,1.0,-2.725715398788452,2.1201400756835938,0.6055753231048584,1.503447413444519,0.0,0.6499999761581421,0.0,83.97789764404297,71.0,-1.6754891872406006,-0.0,1543.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9028586149215698,0.281799703836441,0.2540563642978668,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3873942792415619,0.362389862537384,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9339309930801392,0.3085124790668487,0.216091513633728,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9753591418266296,0.3489099740982055,0.3305791020393371,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861897349357605,0.2453237473964691,1.1069186925888062,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229187011719,297.2239074707031,291.0244445800781,1.0,0.4890278875827789,1.0,1.0,0.2802565395832062,1.0,-2.725715398788452,2.1201400756835938,0.6055753231048584,1.503447413444519,0.0,0.6499999761581421,0.0,83.97789764404297,71.0,-1.6754891872406006,-0.0,1543.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9181888699531556,0.2824885249137878,0.2545664310455322,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9990000128746032,0.3901446759700775,0.3468942642211914,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9507750868797302,0.3097131252288818,0.2168415039777755,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9887529015541076,0.3501575291156769,0.3316394686698913,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8743262887001038,0.2452282905578613,1.1059235334396362,291.022216796875,291.0260009765625,289.25,286.8558959960937,291.0205993652344,297.2297058105469,291.0220947265625,1.0,0.4845296144485473,1.0,1.0,0.2803205251693725,1.0,-2.7083420753479004,2.1078269481658936,0.6005150675773621,1.494875192642212,0.0,0.6499999761581421,0.0,80.41059875488281,89.0,-2.5981078147888184,-0.0,1502.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9181888699531556,0.2824885249137878,0.2545664310455322,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9990000128746032,0.3901446759700775,0.3468942642211914,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9507750868797302,0.3097131252288818,0.2168415039777755,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9887529015541076,0.3501575291156769,0.3316394686698913,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8743262887001038,0.2452282905578613,1.1059235334396362,291.022216796875,291.0260009765625,289.25,286.8558959960937,291.0205993652344,297.2297058105469,291.0220947265625,1.0,0.4845296144485473,1.0,1.0,0.2803205251693725,1.0,-2.7083420753479004,2.1078269481658936,0.6005150675773621,1.494875192642212,0.0,0.6499999761581421,0.0,80.41059875488281,89.0,-2.5981078147888184,-0.0,1502.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9119867086410522,0.2832347452640533,0.2552688717842102,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3930132389068603,0.3541085720062256,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9449954628944396,0.310988187789917,0.2177520543336868,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.984160542488098,0.3514740169048309,0.3329114019870758,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8683301210403442,0.2452303916215896,1.106062650680542,291.0227966308594,291.0260009765625,289.25,286.87078857421875,291.0250244140625,297.2363586425781,291.0230407714844,1.0,0.4880659282207489,1.0,1.0,0.2803844809532165,1.0,-2.7206060886383057,2.116304636001587,0.604301393032074,1.5001606941223145,0.0,0.6499999761581421,0.0,82.18043518066406,107.0,1.158077836036682,-0.0,1528.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9119867086410522,0.2832347452640533,0.2552688717842102,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3930132389068603,0.3541085720062256,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9449954628944396,0.310988187789917,0.2177520543336868,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.984160542488098,0.3514740169048309,0.3329114019870758,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8683301210403442,0.2452303916215896,1.106062650680542,291.0227966308594,291.0260009765625,289.25,286.87078857421875,291.0250244140625,297.2363586425781,291.0230407714844,1.0,0.4880659282207489,1.0,1.0,0.2803844809532165,1.0,-2.7206060886383057,2.116304636001587,0.604301393032074,1.5001606941223145,0.0,0.6499999761581421,0.0,82.18043518066406,107.0,1.158077836036682,-0.0,1528.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9027036428451538,0.2836204469203949,0.2556875646114349,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3937456905841827,0.3648988902568817,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9350551962852478,0.3116448819637298,0.2182644754648208,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9760440587997437,0.35214963555336,0.3336228132247925,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8598356246948242,0.2452529519796371,1.106524109840393,291.02490234375,291.0260009765625,289.25,286.8779602050781,291.0286560058594,297.2363586425781,291.0252685546875,1.0,0.492161214351654,1.0,1.0,0.2804164588451385,1.0,-2.736092329025269,2.127081871032715,0.6090102791786194,1.5073480606079102,0.0,0.6499999761581421,0.0,84.80542755126953,107.0,3.587619543075561,-0.0,1562.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.8876158595085144,0.2839964926242828,0.2561726570129394,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.993144154548645,0.3939675390720367,0.3733270764350891,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.917648196220398,0.3122954666614532,0.2188310921192169,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9605578780174256,0.3528182804584503,0.3344066441059112,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8459380269050598,0.2452656179666519,1.107325553894043,291.0279541015625,291.0260009765625,289.25,286.8848876953125,291.031982421875,297.2338256835937,291.0283203125,1.0,0.4971678555011749,1.0,1.0,0.2804745137691498,1.0,-2.7507429122924805,2.1371548175811768,0.6135880351066589,1.514399170875549,0.0,0.6499999761581421,0.0,89.16828155517578,125.0,5.654290676116943,-0.0,1603.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8454455137252808,0.2846508026123047,0.2573007345199585,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9474969506263732,0.3946114778518677,0.3743787109851837,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8722594380378723,0.3135104775428772,0.2200953215360641,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9091836214065552,0.3540684580802917,0.3361506462097168,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8070729970932007,0.2451906949281692,1.1097031831741333,291.0311584472656,291.0260009765625,289.25,286.8980712890625,291.0335998535156,297.2290344238281,291.03131103515625,1.0,0.5078129768371582,1.0,1.0,0.2805905938148498,1.0,-2.758506774902344,2.1422698497772217,0.6162369251251221,1.5177960395812988,0.0,0.6499999761581421,0.0,103.33200073242188,143.0,4.288053035736084,-0.0,1681.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8454455137252808,0.2846508026123047,0.2573007345199585,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9474969506263732,0.3946114778518677,0.3743787109851837,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8722594380378723,0.3135104775428772,0.2200953215360641,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9091836214065552,0.3540684580802917,0.3361506462097168,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8070729970932007,0.2451906949281692,1.1097031831741333,291.0311584472656,291.0260009765625,289.25,286.8980712890625,291.0335998535156,297.2290344238281,291.03131103515625,1.0,0.5078129768371582,1.0,1.0,0.2805905938148498,1.0,-2.758506774902344,2.1422698497772217,0.6162369251251221,1.5177960395812988,0.0,0.6499999761581421,0.0,103.33200073242188,143.0,4.288053035736084,-0.0,1681.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8135617971420288,0.2852616608142853,0.2584331631660461,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9042440056800842,0.3956527411937713,0.3758912980556488,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8385231494903564,0.3146948218345642,0.2213725298643112,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.871910035610199,0.3552852272987366,0.3379101455211639,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.7733856439590454,0.2450773864984512,1.1121182441711426,291.03375244140625,291.0260009765625,289.25,286.91015625,291.0361022949219,297.2265930175781,291.0339050292969,1.0,0.5195642709732056,1.0,1.0,0.2807066738605499,1.0,-2.7682366371154785,2.14876651763916,0.6194702386856079,1.522085666656494,0.0,0.6499999761581421,0.0,119.0846939086914,146.0,3.8566510677337646,-0.0,1770.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8135617971420288,0.2852616608142853,0.2584331631660461,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9042440056800842,0.3956527411937713,0.3758912980556488,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8385231494903564,0.3146948218345642,0.2213725298643112,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.871910035610199,0.3552852272987366,0.3379101455211639,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.7733856439590454,0.2450773864984512,1.1121182441711426,291.03375244140625,291.0260009765625,289.25,286.91015625,291.0361022949219,297.2265930175781,291.0339050292969,1.0,0.5195642709732056,1.0,1.0,0.2807066738605499,1.0,-2.7682366371154785,2.14876651763916,0.6194702386856079,1.522085666656494,0.0,0.6499999761581421,0.0,119.0846939086914,146.0,3.8566510677337646,-0.0,1770.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7952321767807007,0.2858446836471557,0.2593523263931274,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8836548328399658,0.3968520760536194,0.3774016201496124,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8214399814605713,0.3158577382564544,0.2224895507097244,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8529223799705505,0.3564747273921966,0.3394482731819153,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7556472420692444,0.2449373006820678,1.1134793758392334,291.0345764160156,291.0260009765625,289.25,286.9210510253906,291.0351257324219,297.22509765625,291.0345764160156,1.0,0.5272504687309265,1.0,1.0,0.280394434928894,1.0,-2.7759859561920166,2.155017852783203,0.620968222618103,1.5266138315200806,0.0,0.6499999761581421,0.0,129.86605834960938,149.0,1.433334231376648,-0.0,1833.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7952321767807007,0.2858446836471557,0.2593523263931274,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8836548328399658,0.3968520760536194,0.3774016201496124,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8214399814605713,0.3158577382564544,0.2224895507097244,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8529223799705505,0.3564747273921966,0.3394482731819153,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7556472420692444,0.2449373006820678,1.1134793758392334,291.0345764160156,291.0260009765625,289.25,286.9210510253906,291.0351257324219,297.22509765625,291.0345764160156,1.0,0.5272504687309265,1.0,1.0,0.280394434928894,1.0,-2.7759859561920166,2.155017852783203,0.620968222618103,1.5266138315200806,0.0,0.6499999761581421,0.0,129.86605834960938,149.0,1.433334231376648,-0.0,1833.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7841793298721313,0.2864238321781158,0.2601418197154999,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8717538118362427,0.3981267511844635,0.3788714706897735,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8112390637397766,0.3170192837715149,0.2235078364610672,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8421329855918884,0.3576535880565643,0.3408445417881012,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.745247483253479,0.2447924762964248,1.114188551902771,291.0339660644531,291.0260009765625,289.25,286.9305725097656,291.0338134765625,297.2240905761719,291.0339660644531,1.0,0.5328153371810913,1.0,1.0,0.2800822257995605,1.0,-2.782456159591675,2.160417318344116,0.6220389008522034,1.5305551290512085,0.0,0.6499999761581421,0.0,137.3634796142578,137.0,-0.2240092754364013,-0.0,1878.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7841793298721313,0.2864238321781158,0.2601418197154999,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8717538118362427,0.3981267511844635,0.3788714706897735,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8112390637397766,0.3170192837715149,0.2235078364610672,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8421329855918884,0.3576535880565643,0.3408445417881012,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.745247483253479,0.2447924762964248,1.114188551902771,291.0339660644531,291.0260009765625,289.25,286.9305725097656,291.0338134765625,297.2240905761719,291.0339660644531,1.0,0.5328153371810913,1.0,1.0,0.2800822257995605,1.0,-2.782456159591675,2.160417318344116,0.6220389008522034,1.5305551290512085,0.0,0.6499999761581421,0.0,137.3634796142578,137.0,-0.2240092754364013,-0.0,1878.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7835941314697266,0.2867164313793182,0.260422945022583,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8712846636772156,0.3987788259983063,0.3795021474361419,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.81087327003479,0.3176031708717346,0.2239290028810501,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8417134881019592,0.3582423031330108,0.3414202034473419,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.744434654712677,0.2447220236063003,1.1139733791351318,291.03350830078125,291.0260009765625,289.25,286.9347839355469,291.032958984375,297.2237243652344,291.0334777832031,1.0,0.5331689119338989,1.0,1.0,0.2799261212348938,1.0,-2.784494400024414,2.162275552749634,0.6222188472747803,1.5319818258285522,0.0,0.6499999761581421,0.0,138.00584411621094,137.0,-0.8065045475959778,-0.0,1885.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7856154441833496,0.2870196402072906,0.2606459558010101,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8736900687217712,0.3994427621364593,0.3800748586654663,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8130750060081482,0.318196564912796,0.2243044525384903,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8438947200775146,0.3588370978832245,0.3419309854507446,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7458975911140442,0.2446600496768951,1.1134599447250366,291.0328063964844,291.0260009765625,289.25,286.9385681152344,291.03192138671875,297.2234802246094,291.0327453613281,1.0,0.5325242280960083,1.0,1.0,0.2797631621360779,1.0,-2.78589940071106,2.1637110710144043,0.6221883893013,1.5331062078475952,0.0,0.6499999761581421,0.0,136.90423583984375,125.0,-1.3985856771469116,-0.0,1882.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.79486083984375,0.2876616418361664,0.261005163192749,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8842923641204834,0.4008030593395233,0.3811279237270355,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8223237991333008,0.3194166123867035,0.2249859422445297,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8535470366477966,0.3600502610206604,0.3428493142127991,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7534303069114685,0.2445690184831619,1.1119818687438965,291.031005859375,291.0260009765625,289.25,286.9449462890625,291.0297241210937,297.223388671875,291.0309143066406,1.0,0.5291469097137451,1.0,1.0,0.2794372141361236,1.0,-2.7877442836761475,2.1659095287323,0.6218348145484924,1.5348937511444092,0.0,0.6499999761581421,0.0,131.53152465820312,113.0,-2.245789051055908,-0.0,1859.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.79486083984375,0.2876616418361664,0.261005163192749,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8842923641204834,0.4008030593395233,0.3811279237270355,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8223237991333008,0.3194166123867035,0.2249859422445297,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8535470366477966,0.3600502610206604,0.3428493142127991,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7534303069114685,0.2445690184831619,1.1119818687438965,291.031005859375,291.0260009765625,289.25,286.9449462890625,291.0297241210937,297.223388671875,291.0309143066406,1.0,0.5291469097137451,1.0,1.0,0.2794372141361236,1.0,-2.7877442836761475,2.1659095287323,0.6218348145484924,1.5348937511444092,0.0,0.6499999761581421,0.0,131.53152465820312,113.0,-2.245789051055908,-0.0,1859.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8098081946372986,0.2883495092391968,0.2613039016723633,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9014864563941956,0.402201771736145,0.3821109533309936,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8368802070617676,0.3206820487976074,0.2256194502115249,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8694835305213928,0.3612967133522033,0.3436910212039947,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7664080858230591,0.2445259988307953,1.110203742980957,291.0289306640625,291.0260009765625,289.25,286.94952392578125,291.0274353027344,297.22369384765625,291.0288391113281,1.0,0.5239488482475281,1.0,1.0,0.2791112661361694,1.0,-2.7889211177825928,2.167640209197998,0.6212807893753052,1.5363614559173584,0.0,0.6499999761581421,0.0,123.4063491821289,101.0,-2.7139034271240234,-0.0,1822.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8098081946372986,0.2883495092391968,0.2613039016723633,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9014864563941956,0.402201771736145,0.3821109533309936,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8368802070617676,0.3206820487976074,0.2256194502115249,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8694835305213928,0.3612967133522033,0.3436910212039947,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7664080858230591,0.2445259988307953,1.110203742980957,291.0289306640625,291.0260009765625,289.25,286.94952392578125,291.0274353027344,297.22369384765625,291.0288391113281,1.0,0.5239488482475281,1.0,1.0,0.2791112661361694,1.0,-2.7889211177825928,2.167640209197998,0.6212807893753052,1.5363614559173584,0.0,0.6499999761581421,0.0,123.4063491821289,101.0,-2.7139034271240234,-0.0,1822.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8435436487197876,0.2936108112335205,0.2645357251167297,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9462091326713562,0.408293753862381,0.386232316493988,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.873155415058136,0.3266599774360657,0.228587195277214,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9088411927223206,0.3672837615013122,0.3477014899253845,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8011504411697388,0.2495737224817276,1.1244982481002808,291.0355834960937,291.0260009765625,289.25,286.95269775390625,291.0430603027344,297.2672119140625,291.0362854003906,1.0,0.5196089744567871,1.0,1.0,0.2789709866046905,1.0,-2.8232839107513428,2.1922168731689453,0.6310670375823975,1.552771806716919,0.0,0.6499999761581421,0.0,109.53900146484376,89.0,8.554638862609863,-0.0,1809.5189208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
