time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8435436487197876,0.2936108112335205,0.2645357251167297,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9462091326713562,0.408293753862381,0.386232316493988,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.873155415058136,0.3266599774360657,0.228587195277214,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9088411927223206,0.3672837615013122,0.3477014899253845,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8011504411697388,0.2495737224817276,1.1244982481002808,291.0355834960937,291.0260009765625,289.25,286.95269775390625,291.0430603027344,297.2672119140625,291.0362854003906,1.0,0.5196089744567871,1.0,1.0,0.2789709866046905,1.0,-2.8232839107513428,2.1922168731689453,0.6310670375823975,1.552771806716919,0.0,0.6499999761581421,0.0,109.53900146484376,89.0,8.554638862609863,-0.0,1809.5189208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8882887959480286,0.2972509562969208,0.2675563097000122,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9940078258514404,0.4130484163761139,0.3903845846652984,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.9231104254722596,0.3312800824642181,0.231576457619667,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.963661253452301,0.3719364404678345,0.3517743349075317,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8428878784179688,0.2536241710186004,1.1409422159194946,291.04718017578125,291.0260009765625,289.25,286.9549560546875,291.05517578125,297.2921447753906,291.0477600097656,1.0,0.5160078406333923,1.0,1.0,0.2788307070732116,1.0,-2.858953952789306,2.217612266540528,0.6413417458534241,1.570378065109253,0.0,0.6499999761581421,0.0,96.55078887939452,92.0,13.326671600341797,-0.0,1802.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8882887959480286,0.2972509562969208,0.2675563097000122,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9940078258514404,0.4130484163761139,0.3903845846652984,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.9231104254722596,0.3312800824642181,0.231576457619667,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.963661253452301,0.3719364404678345,0.3517743349075317,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8428878784179688,0.2536241710186004,1.1409422159194946,291.04718017578125,291.0260009765625,289.25,286.9549560546875,291.05517578125,297.2921447753906,291.0477600097656,1.0,0.5160078406333923,1.0,1.0,0.2788307070732116,1.0,-2.858953952789306,2.217612266540528,0.6413417458534241,1.570378065109253,0.0,0.6499999761581421,0.0,96.55078887939452,92.0,13.326671600341797,-0.0,1802.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9009467363357544,0.2986933887004852,0.2688339054584503,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.9990000128746032,0.4152493178844452,0.385841965675354,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9383957386016846,0.3332621157169342,0.2329357117414474,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9767712950706482,0.3739292919635772,0.3536252677440643,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8546253442764282,0.2553454935550689,1.1485154628753662,291.0521850585937,291.0260009765625,289.25,286.95574951171875,291.0587158203125,297.3006896972656,291.05255126953125,1.0,0.5158331990242004,1.0,1.0,0.278760552406311,1.0,-2.868627548217773,2.2245681285858154,0.644059419631958,1.5754008293151855,0.0,0.6499999761581421,0.0,93.91797637939452,92.0,12.928980827331545,-0.0,1804.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9078205227851868,0.299973577260971,0.2699989378452301,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9990000128746032,0.417723000049591,0.3792161345481872,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9465579986572266,0.3350943028926849,0.234220489859581,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9832544922828674,0.3757680058479309,0.3553713858127594,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.8612279295921326,0.2569074928760528,1.155594825744629,291.0545349121094,291.0260009765625,289.25,286.9563903808594,291.05859375,297.30889892578125,291.0546875,1.0,0.5160115957260132,1.0,1.0,0.2783142030239105,1.0,-2.8748104572296143,2.230107069015503,0.6447033882141113,1.5795658826828003,0.0,0.6499999761581421,0.0,92.7980499267578,95.0,9.499305725097656,-0.0,1808.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9172459244728088,0.3022259771823883,0.2720459997653961,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.4229983985424042,0.3717060685157776,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9569956660270692,0.3384537994861603,0.2365807890892028,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.99112731218338,0.3791294395923614,0.3585695326328277,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.87013179063797,0.259678840637207,1.1682285070419312,291.055908203125,291.0260009765625,289.25,286.9570617675781,291.05792236328125,297.3237609863281,291.0559997558594,1.0,0.5176256895065308,1.0,1.0,0.2774215042591095,1.0,-2.8901078701019287,2.2433977127075195,0.6467100977897644,1.5894306898117063,0.0,0.6499999761581421,0.0,91.87316131591795,113.0,4.101561546325684,-0.0,1828.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9172459244728088,0.3022259771823883,0.2720459997653961,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.4229983985424042,0.3717060685157776,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9569956660270692,0.3384537994861603,0.2365807890892028,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.99112731218338,0.3791294395923614,0.3585695326328277,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.87013179063797,0.259678840637207,1.1682285070419312,291.055908203125,291.0260009765625,289.25,286.9570617675781,291.05792236328125,297.3237609863281,291.0559997558594,1.0,0.5176256895065308,1.0,1.0,0.2774215042591095,1.0,-2.8901078701019287,2.2433977127075195,0.6467100977897644,1.5894306898117063,0.0,0.6499999761581421,0.0,91.87316131591795,113.0,4.101561546325684,-0.0,1828.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.907877802848816,0.304259717464447,0.2739985883235931,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.4274922311306,0.3847668766975403,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.948348581790924,0.3415721952915191,0.2388569712638855,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9840890169143676,0.3822390735149383,0.3616422712802887,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8630417585372925,0.2621293067932129,1.1799886226654053,291.05731201171875,291.0260009765625,289.25,286.95709228515625,291.060546875,297.3334045410156,291.0576171875,1.0,0.5261322259902954,1.0,1.0,0.2765288054943084,1.0,-2.928683996200561,2.273129940032959,0.6555540561676025,1.610199213027954,0.0,0.6499999761581421,0.0,95.9797592163086,131.0,3.3822367191314697,-0.0,1910.9017333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.907877802848816,0.304259717464447,0.2739985883235931,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.4274922311306,0.3847668766975403,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.948348581790924,0.3415721952915191,0.2388569712638855,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9840890169143676,0.3822390735149383,0.3616422712802887,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8630417585372925,0.2621293067932129,1.1799886226654053,291.05731201171875,291.0260009765625,289.25,286.95709228515625,291.060546875,297.3334045410156,291.0576171875,1.0,0.5261322259902954,1.0,1.0,0.2765288054943084,1.0,-2.928683996200561,2.273129940032959,0.6555540561676025,1.610199213027954,0.0,0.6499999761581421,0.0,95.9797592163086,131.0,3.3822367191314697,-0.0,1910.9017333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.884326159954071,0.3061314821243286,0.2759749889373779,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.993333339691162,0.4297056794166565,0.4068776369094848,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9218116998672484,0.34449502825737,0.2411291003227234,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9610297083854676,0.3851483464241028,0.3647035360336303,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8426592946052551,0.2642855048179626,1.1913005113601685,291.0587463378906,291.0260009765625,289.25,286.9564819335937,291.0605163574219,297.33221435546875,291.0589294433594,1.0,0.5390217900276184,1.0,1.0,0.275270015001297,1.0,-2.979456901550293,2.3124802112579346,0.6669765710830688,1.6383386850357056,0.0,0.6499999761581421,0.0,105.14163970947266,149.0,1.921464443206787,-0.0,2040.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.884326159954071,0.3061314821243286,0.2759749889373779,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.993333339691162,0.4297056794166565,0.4068776369094848,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9218116998672484,0.34449502825737,0.2411291003227234,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9610297083854676,0.3851483464241028,0.3647035360336303,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8426592946052551,0.2642855048179626,1.1913005113601685,291.0587463378906,291.0260009765625,289.25,286.9564819335937,291.0605163574219,297.33221435546875,291.0589294433594,1.0,0.5390217900276184,1.0,1.0,0.275270015001297,1.0,-2.979456901550293,2.3124802112579346,0.6669765710830688,1.6383386850357056,0.0,0.6499999761581421,0.0,105.14163970947266,149.0,1.921464443206787,-0.0,2040.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8453477025032043,0.3077564239501953,0.2780598998069763,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9512211084365844,0.4314543306827545,0.4090490341186523,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.879062294960022,0.3471405208110809,0.2434636652469635,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9133121371269226,0.3877805769443512,0.3678491115570068,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8077206611633301,0.2660602629184723,1.202537178993225,291.0556945800781,291.0260009765625,289.25,286.95538330078125,291.0541687011719,297.32733154296875,291.0555725097656,1.0,0.5523927807807922,1.0,1.0,0.2740112245082855,1.0,-3.002882957458496,2.3326494693756104,0.670233428478241,1.6535611152648926,0.0,0.6499999761581421,0.0,121.62648010253906,167.0,-3.171602487564087,-0.0,2166.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8453477025032043,0.3077564239501953,0.2780598998069763,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9512211084365844,0.4314543306827545,0.4090490341186523,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.879062294960022,0.3471405208110809,0.2434636652469635,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9133121371269226,0.3877805769443512,0.3678491115570068,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8077206611633301,0.2660602629184723,1.202537178993225,291.0556945800781,291.0260009765625,289.25,286.95538330078125,291.0541687011719,297.32733154296875,291.0555725097656,1.0,0.5523927807807922,1.0,1.0,0.2740112245082855,1.0,-3.002882957458496,2.3326494693756104,0.670233428478241,1.6535611152648926,0.0,0.6499999761581421,0.0,121.62648010253906,167.0,-3.171602487564087,-0.0,2166.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.8302183151245117,0.3085158467292785,0.2790558040142059,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.930459201335907,0.4324928522109985,0.4103021621704101,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8625413179397583,0.3483996391296386,0.2445872128009796,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8950625061988831,0.3890333175659179,0.3693630993366241,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.7921748161315918,0.2668509185314178,1.207715630531311,291.05322265625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.325439453125,291.0531005859375,1.0,0.5592437982559204,1.0,1.0,0.2733818292617798,1.0,-3.014982223510742,2.3430376052856445,0.6719447374343872,1.661285161972046,0.0,0.6499999761581421,0.0,130.20687866210938,167.0,-4.755336761474609,-0.0,2231.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8167821764945984,0.3092472851276397,0.2800324857234955,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.911802351474762,0.4335789382457733,0.4116243124008178,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8482478857040405,0.3496246337890625,0.2456913739442825,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8793572783470154,0.3902517855167389,0.3708508312702179,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.7783002257347107,0.2675895392894745,1.2126847505569458,291.0506896972656,291.0260009765625,289.25,286.95379638671875,291.0482788085937,297.3236083984375,291.0505676269531,1.0,0.5661156177520752,1.0,1.0,0.2727919220924377,1.0,-3.0268361568450928,2.353154420852661,0.6736817359924316,1.668793797492981,0.0,0.6499999761581421,0.0,138.9879150390625,170.0,-5.714308261871338,-0.0,2298.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.801191508769989,0.3106597363948822,0.2817131876945495,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8933700919151306,0.4358189105987549,0.4141246080398559,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8333567976951599,0.3520063459873199,0.2476758807897567,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8626852631568909,0.3926177620887756,0.3735217750072479,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634400725364685,0.2689555585384369,1.2209858894348145,291.0453186035156,291.0260009765625,289.25,286.9518127441406,291.0421142578125,297.320068359375,291.0451354980469,1.0,0.5753752589225769,1.0,1.0,0.2716120481491089,1.0,-3.0474417209625244,2.371203660964966,0.6762380003929138,1.6823662519454956,0.0,0.6499999761581421,0.0,150.59674072265625,173.0,-7.165273666381836,-0.0,2396.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.801191508769989,0.3106597363948822,0.2817131876945495,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8933700919151306,0.4358189105987549,0.4141246080398559,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8333567976951599,0.3520063459873199,0.2476758807897567,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8626852631568909,0.3926177620887756,0.3735217750072479,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634400725364685,0.2689555585384369,1.2209858894348145,291.0453186035156,291.0260009765625,289.25,286.9518127441406,291.0421142578125,297.320068359375,291.0451354980469,1.0,0.5753752589225769,1.0,1.0,0.2716120481491089,1.0,-3.0474417209625244,2.371203660964966,0.6762380003929138,1.6823662519454956,0.0,0.6499999761581421,0.0,150.59674072265625,173.0,-7.165273666381836,-0.0,2396.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7920776605606079,0.3120319843292236,0.2832149863243103,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8833829164505005,0.4381110966205597,0.416549950838089,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8252850770950317,0.3543215692043304,0.2495023757219314,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8536424040794373,0.3949112296104431,0.375973641872406,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.7552315592765808,0.27020063996315,1.2280100584030151,291.0391845703125,291.0260009765625,289.25,286.94952392578125,291.0355529785156,297.316650390625,291.0390014648437,1.0,0.5823165774345398,1.0,1.0,0.2704322040081024,1.0,-3.0657525062561035,2.387667179107666,0.6780852675437927,1.69483482837677,0.0,0.6499999761581421,0.0,158.53689575195312,176.0,-8.204527854919434,-0.0,2471.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7920776605606079,0.3120319843292236,0.2832149863243103,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8833829164505005,0.4381110966205597,0.416549950838089,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8252850770950317,0.3543215692043304,0.2495023757219314,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8536424040794373,0.3949112296104431,0.375973641872406,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.7552315592765808,0.27020063996315,1.2280100584030151,291.0391845703125,291.0260009765625,289.25,286.94952392578125,291.0355529785156,297.316650390625,291.0390014648437,1.0,0.5823165774345398,1.0,1.0,0.2704322040081024,1.0,-3.0657525062561035,2.387667179107666,0.6780852675437927,1.69483482837677,0.0,0.6499999761581421,0.0,158.53689575195312,176.0,-8.204527854919434,-0.0,2471.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7863563299179077,0.31338632106781,0.284620076417923,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8772628307342529,0.4404172599315643,0.4189144968986511,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8203706741333008,0.3565978109836578,0.251238077878952,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8481692671775818,0.3971593677997589,0.3782967627048492,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7501274347305298,0.2713651359081268,1.234252691268921,291.03521728515625,291.0260009765625,289.25,286.9469909667969,291.0331115722656,297.3134155273437,291.03515625,1.0,0.5878604054450989,1.0,1.0,0.2698411047458648,1.0,-3.082670927047729,2.401470422744751,0.681200385093689,1.7049521207809448,0.0,0.6499999761581421,0.0,164.40834045410156,164.0,-5.956593990325928,-0.0,2534.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7863563299179077,0.31338632106781,0.284620076417923,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8772628307342529,0.4404172599315643,0.4189144968986511,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8203706741333008,0.3565978109836578,0.251238077878952,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8481692671775818,0.3971593677997589,0.3782967627048492,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7501274347305298,0.2713651359081268,1.234252691268921,291.03521728515625,291.0260009765625,289.25,286.9469909667969,291.0331115722656,297.3134155273437,291.03515625,1.0,0.5878604054450989,1.0,1.0,0.2698411047458648,1.0,-3.082670927047729,2.401470422744751,0.681200385093689,1.7049521207809448,0.0,0.6499999761581421,0.0,164.40834045410156,164.0,-5.956593990325928,-0.0,2534.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7904634475708008,0.3147507607936859,0.2857487499713897,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.882106602191925,0.4427336156368255,0.4209945201873779,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8247886300086975,0.3588651716709137,0.2527458071708679,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8527018427848816,0.3993910253047943,0.3803047239780426,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7537542581558228,0.2724890410900116,1.238880634307861,291.0322570800781,291.0260009765625,289.25,286.9443054199219,291.0303955078125,297.3104858398437,291.0321655273437,1.0,0.588233470916748,1.0,1.0,0.2692499756813049,1.0,-3.096323251724243,2.412909984588623,0.6834132671356201,1.7134758234024048,0.0,0.6499999761581421,0.0,162.71090698242188,152.0,-4.756677627563477,-0.0,2551.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7904634475708008,0.3147507607936859,0.2857487499713897,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.882106602191925,0.4427336156368255,0.4209945201873779,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8247886300086975,0.3588651716709137,0.2527458071708679,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8527018427848816,0.3993910253047943,0.3803047239780426,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7537542581558228,0.2724890410900116,1.238880634307861,291.0322570800781,291.0260009765625,289.25,286.9443054199219,291.0303955078125,297.3104858398437,291.0321655273437,1.0,0.588233470916748,1.0,1.0,0.2692499756813049,1.0,-3.096323251724243,2.412909984588623,0.6834132671356201,1.7134758234024048,0.0,0.6499999761581421,0.0,162.71090698242188,152.0,-4.756677627563477,-0.0,2551.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7951852679252625,0.3154466152191162,0.2862512171268463,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8875187039375305,0.4438997507095337,0.4219651520252228,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8295068144798279,0.3600049316883087,0.2534460723400116,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8577290773391724,0.4005092084407806,0.381232738494873,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7579721808433533,0.2730477452278137,1.2408031225204468,291.0307312011719,291.0260009765625,289.25,286.9429016113281,291.0289001464844,297.3092346191406,291.0306396484375,1.0,0.5873104929924011,1.0,1.0,0.2689544260501861,1.0,-3.1023640632629395,2.418079137802124,0.6842849850654602,1.7173454761505127,0.0,0.6499999761581421,0.0,159.90341186523438,152.0,-4.543038845062256,-0.0,2548.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.801185131072998,0.3161516487598419,0.2867329120635986,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8943855166435242,0.4450709819793701,0.4229100942611694,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8354474902153015,0.3611501157283783,0.2541272938251495,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8641480803489685,0.4016306102275848,0.3821328282356262,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634018063545227,0.2736079096794128,1.24258291721344,291.0297241210937,291.0260009765625,289.25,286.9414978027344,291.0287780761719,297.30810546875,291.0297241210937,1.0,0.5859166979789734,1.0,1.0,0.2688524723052978,1.0,-3.108120918273926,2.422504425048828,0.6856165528297424,1.720533847808838,0.0,0.6499999761581421,0.0,156.31454467773438,140.0,-3.5064547061920166,-0.0,2540.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8162078261375427,0.317593365907669,0.2876631617546081,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9125876426696776,0.4474330842494964,0.4247534871101379,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.850947916507721,0.3634628653526306,0.2554568648338318,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8809850215911865,0.4038892984390259,0.3838822543621063,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7777465581893921,0.2747412025928497,1.2458847761154177,291.0290832519531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3062438964844,291.02911376953125,1.0,0.582147479057312,1.0,1.0,0.2686485946178436,1.0,-3.1191277503967285,2.4309237003326416,0.6882041096687317,1.7265857458114624,0.0,0.6499999761581421,0.0,147.49453735351562,128.0,-1.6680068969726562,-0.0,2514.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8162078261375427,0.317593365907669,0.2876631617546081,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9125876426696776,0.4474330842494964,0.4247534871101379,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.850947916507721,0.3634628653526306,0.2554568648338318,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8809850215911865,0.4038892984390259,0.3838822543621063,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7777465581893921,0.2747412025928497,1.2458847761154177,291.0290832519531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3062438964844,291.02911376953125,1.0,0.582147479057312,1.0,1.0,0.2686485946178436,1.0,-3.1191277503967285,2.4309237003326416,0.6882041096687317,1.7265857458114624,0.0,0.6499999761581421,0.0,147.49453735351562,128.0,-1.6680068969726562,-0.0,2514.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8346433043479919,0.3190677165985107,0.2885733544826507,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9385621547698976,0.4498144090175628,0.4265621900558471,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8718459606170654,0.3658004701137543,0.2567644119262695,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.903264343738556,0.4061651229858398,0.3855943083763122,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7968531250953674,0.2758927345275879,1.2490084171295166,291.0287780761719,291.0260009765625,289.25,286.9359130859375,291.02880859375,297.3048095703125,291.02880859375,1.0,0.5775452852249146,1.0,1.0,0.268444687128067,1.0,-3.1297829151153564,2.4390978813171387,0.6906850934028625,1.7324659824371338,0.0,0.6499999761581421,0.0,137.2737274169922,116.0,-0.7834151983261108,-0.0,2480.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8346433043479919,0.3190677165985107,0.2885733544826507,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9385621547698976,0.4498144090175628,0.4265621900558471,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8718459606170654,0.3658004701137543,0.2567644119262695,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.903264343738556,0.4061651229858398,0.3855943083763122,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7968531250953674,0.2758927345275879,1.2490084171295166,291.0287780761719,291.0260009765625,289.25,286.9359130859375,291.02880859375,297.3048095703125,291.02880859375,1.0,0.5775452852249146,1.0,1.0,0.268444687128067,1.0,-3.1297829151153564,2.4390978813171387,0.6906850934028625,1.7324659824371338,0.0,0.6499999761581421,0.0,137.2737274169922,116.0,-0.7834151983261108,-0.0,2480.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.858625590801239,0.3205637037754059,0.2894760370254516,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9692632555961608,0.452207088470459,0.4283526241779327,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8992075324058533,0.3681561350822449,0.2580628991127014,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9345493316650392,0.4084520637989044,0.3872874975204468,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.820374071598053,0.2770596742630005,1.2520594596862793,291.02911376953125,291.0260009765625,289.25,286.9332580566406,291.02960205078125,297.3037109375,291.0291748046875,1.0,0.572482705116272,1.0,1.0,0.2683430016040802,1.0,-3.140286445617676,2.446868419647217,0.6934179067611694,1.7379738092422483,0.0,0.6499999761581421,0.0,126.27838897705078,104.0,0.1598855853080749,-0.0,2442.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.858625590801239,0.3205637037754059,0.2894760370254516,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9692632555961608,0.452207088470459,0.4283526241779327,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8992075324058533,0.3681561350822449,0.2580628991127014,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9345493316650392,0.4084520637989044,0.3872874975204468,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.820374071598053,0.2770596742630005,1.2520594596862793,291.02911376953125,291.0260009765625,289.25,286.9332580566406,291.02960205078125,297.3037109375,291.0291748046875,1.0,0.572482705116272,1.0,1.0,0.2683430016040802,1.0,-3.140286445617676,2.446868419647217,0.6934179067611694,1.7379738092422483,0.0,0.6499999761581421,0.0,126.27838897705078,104.0,0.1598855853080749,-0.0,2442.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8898447155952454,0.3220657706260681,0.2903911471366882,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9988779425621032,0.4546906948089599,0.4300402104854584,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9363225102424622,0.3705168068408966,0.2593699097633362,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9712804555892944,0.4107372760772705,0.388985812664032,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8479030728340149,0.2782302498817444,1.2551579475402832,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.0300598144531,297.302978515625,291.02978515625,1.0,0.5670025944709778,1.0,1.0,0.2682413160800934,1.0,-3.14785099029541,2.452528238296509,0.6953228712081909,1.7421361207962036,0.0,0.6499999761581421,0.0,115.20438385009766,107.0,0.5326328277587891,-0.0,2399.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8898447155952454,0.3220657706260681,0.2903911471366882,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9988779425621032,0.4546906948089599,0.4300402104854584,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9363225102424622,0.3705168068408966,0.2593699097633362,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9712804555892944,0.4107372760772705,0.388985812664032,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8479030728340149,0.2782302498817444,1.2551579475402832,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.0300598144531,297.302978515625,291.02978515625,1.0,0.5670025944709778,1.0,1.0,0.2682413160800934,1.0,-3.14785099029541,2.452528238296509,0.6953228712081909,1.7421361207962036,0.0,0.6499999761581421,0.0,115.20438385009766,107.0,0.5326328277587891,-0.0,2399.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8973767757415771,0.3228006362915039,0.2909732460975647,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,0.4561505317687988,0.4224699437618255,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9454481601715088,0.3716822564601898,0.2601206600666046,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9788890480995178,0.4118634164333343,0.3899648785591125,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8545780181884766,0.2788007855415344,1.2573301792144775,291.0299072265625,291.0260009765625,289.25,286.9296569824219,291.0296630859375,297.3031616210937,291.0298767089844,1.0,0.5657529830932617,1.0,1.0,0.2681904733181,1.0,-3.147060871124268,2.452103614807129,0.6949571967124939,1.7420201301574707,0.0,0.6499999761581421,0.0,112.9773178100586,107.0,0.2145784646272659,-0.0,2383.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9019991159439088,0.3235246241092682,0.2915785610675812,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4579269289970398,0.4170666337013244,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9510226845741272,0.3728394508361816,0.2608908712863922,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9833469986915588,0.4129809439182281,0.3909697532653808,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586965799331665,0.2793647348880768,1.2596313953399658,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3043518066406,291.0294189453125,1.0,0.5649667382240295,1.0,1.0,0.268114686012268,1.0,-3.146188259124756,2.4517104625701904,0.6944777369499207,1.7418063879013062,0.0,0.6499999761581421,0.0,111.72727966308594,125.0,-0.3682283759117126,-0.0,2375.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8974443674087524,0.3249998092651367,0.2929566204547882,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9990000128746032,0.4612875282764435,0.4252564013004303,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9464373588562012,0.375191330909729,0.2625675201416015,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9793570637702942,0.4152527451515198,0.3931626677513122,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8544739484786987,0.2805394530296325,1.2651498317718506,291.0300598144531,291.0260009765625,289.25,286.9267578125,291.0322265625,297.3067626953125,291.0303039550781,1.0,0.570315957069397,1.0,1.0,0.2679631114006042,1.0,-3.1689414978027344,2.46840238571167,0.7005389332771301,1.7530115842819214,0.0,0.6499999761581421,0.0,114.49951171875,143.0,1.538155436515808,-0.0,2433.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
