time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885880,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8974443674087524,0.3249998092651367,0.2929566204547882,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9990000128746032,0.4612875282764435,0.4252564013004303,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9464373588562012,0.375191330909729,0.2625675201416015,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9793570637702942,0.4152527451515198,0.3931626677513122,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8544739484786987,0.2805394530296325,1.2651498317718506,291.0300598144531,291.0260009765625,289.25,286.9267578125,291.0322265625,297.3067626953125,291.0303039550781,1.0,0.570315957069397,1.0,1.0,0.2679631114006042,1.0,-3.1689414978027344,2.46840238571167,0.7005389332771301,1.7530115842819214,0.0,0.6499999761581421,0.0,114.49951171875,143.0,1.538155436515808,-0.0,2433.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8767480254173279,0.3264282941818237,0.2945374548435211,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9893573522567748,0.4631233215332031,0.4386014640331268,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9224551916122437,0.3775111436843872,0.264411985874176,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9579704403877258,0.4174919724464416,0.395581990480423,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8360512256622314,0.281680166721344,1.271763801574707,291.0336303710937,291.0260009765625,289.25,286.92529296875,291.03594970703125,297.3033752441406,291.0338439941406,1.0,0.5801417231559753,1.0,1.0,0.2678115367889404,1.0,-3.2011940479278564,2.4917709827423096,0.7094230055809021,1.7694507837295532,0.0,0.6499999761581421,0.0,123.54185485839844,161.0,3.75152325630188,-0.0,2544.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8767480254173279,0.3264282941818237,0.2945374548435211,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9893573522567748,0.4631233215332031,0.4386014640331268,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9224551916122437,0.3775111436843872,0.264411985874176,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9579704403877258,0.4174919724464416,0.395581990480423,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8360512256622314,0.281680166721344,1.271763801574707,291.0336303710937,291.0260009765625,289.25,286.92529296875,291.03594970703125,297.3033752441406,291.0338439941406,1.0,0.5801417231559753,1.0,1.0,0.2678115367889404,1.0,-3.2011940479278564,2.4917709827423096,0.7094230055809021,1.7694507837295532,0.0,0.6499999761581421,0.0,123.54185485839844,161.0,3.75152325630188,-0.0,2544.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8463687300682068,0.3277234733104706,0.2962498068809509,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.9563646912574768,0.4648379385471344,0.440683513879776,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8882114291191101,0.3797106146812439,0.2663683295249939,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9201809763908386,0.4196113049983978,0.3981533646583557,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8082832098007202,0.2826834321022033,1.279025912284851,291.0347900390625,291.0260009765625,289.25,286.9243469238281,291.0361022949219,297.2988586425781,291.0348815917969,1.0,0.5911794900894165,1.0,1.0,0.2675760686397552,1.0,-3.218723058700561,2.5049569606781006,0.7137660980224609,1.778758525848389,0.0,0.6499999761581421,0.0,138.4537811279297,179.0,2.005945920944214,-0.0,2661.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8463687300682068,0.3277234733104706,0.2962498068809509,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.9563646912574768,0.4648379385471344,0.440683513879776,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8882114291191101,0.3797106146812439,0.2663683295249939,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9201809763908386,0.4196113049983978,0.3981533646583557,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8082832098007202,0.2826834321022033,1.279025912284851,291.0347900390625,291.0260009765625,289.25,286.9243469238281,291.0361022949219,297.2988586425781,291.0348815917969,1.0,0.5911794900894165,1.0,1.0,0.2675760686397552,1.0,-3.218723058700561,2.5049569606781006,0.7137660980224609,1.778758525848389,0.0,0.6499999761581421,0.0,138.4537811279297,179.0,2.005945920944214,-0.0,2661.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8216802477836609,0.328943520784378,0.2979384362697601,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9225611686706544,0.4667614102363586,0.4430663883686065,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8607941269874573,0.3818429112434387,0.2683127522468567,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8897750377655029,0.4216628968715668,0.4007084965705871,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7825186252593994,0.2836061716079712,1.2861464023590088,291.0355529785156,291.0260009765625,289.25,286.9239501953125,291.03662109375,297.29522705078125,291.03564453125,1.0,0.6030237674713135,1.0,1.0,0.2673406302928924,1.0,-3.237591028213501,2.519111394882202,0.7184796929359436,1.788746356964111,0.0,0.6499999761581421,0.0,154.84239196777344,197.0,1.33135187625885,-0.0,2790.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8216802477836609,0.328943520784378,0.2979384362697601,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9225611686706544,0.4667614102363586,0.4430663883686065,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8607941269874573,0.3818429112434387,0.2683127522468567,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8897750377655029,0.4216628968715668,0.4007084965705871,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7825186252593994,0.2836061716079712,1.2861464023590088,291.0355529785156,291.0260009765625,289.25,286.9239501953125,291.03662109375,297.29522705078125,291.03564453125,1.0,0.6030237674713135,1.0,1.0,0.2673406302928924,1.0,-3.237591028213501,2.519111394882202,0.7184796929359436,1.788746356964111,0.0,0.6499999761581421,0.0,154.84239196777344,197.0,1.33135187625885,-0.0,2790.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8105552792549133,0.3295262455940246,0.2987721562385559,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.907727837562561,0.4677508473396301,0.4443110525608063,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.84909588098526,0.3828833997249603,0.2692781686782837,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8769825100898743,0.4226622283458709,0.4019762575626373,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.771209716796875,0.2840368151664734,1.289639949798584,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.29351806640625,291.03594970703125,1.0,0.6090898513793945,1.0,1.0,0.267222911119461,1.0,-3.246977567672729,2.526158094406128,0.720819354057312,1.7937201261520386,0.0,0.6499999761581421,0.0,163.43702697753906,197.0,1.152169704437256,-0.0,2857.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7997017502784729,0.3300943076610565,0.2995986640453338,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8952742218971252,0.4687424302101135,0.4455678164958954,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8386393785476685,0.3839098811149597,0.2702384293079376,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8654299378395081,0.4236469268798828,0.4032364785671234,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7610180377960205,0.2844510078430176,1.293088436126709,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2918395996094,291.0359802246094,1.0,0.6151848435401917,1.0,1.0,0.2670253217220306,1.0,-3.256298303604126,2.533393621444702,0.7229047417640686,1.7988953590393066,0.0,0.6499999761581421,0.0,172.190673828125,200.0,0.639054536819458,-0.0,2925.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7876244783401489,0.3312022387981415,0.3009902238845825,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8819129467010498,0.4707212150096893,0.4478380382061004,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.827560305595398,0.3859322369098663,0.2719551920890808,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.853155255317688,0.4255819618701935,0.4054785370826721,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500399351119995,0.2852414846420288,1.2986451387405396,291.03533935546875,291.0260009765625,289.25,286.92510986328125,291.0353698730469,297.2885131835937,291.0353698730469,1.0,0.6230798959732056,1.0,1.0,0.2666301727294922,1.0,-3.272148370742798,2.545910358428955,0.7262380719184875,1.807962417602539,0.0,0.6499999761581421,0.0,183.4129638671875,203.0,-0.5204119086265564,-0.0,3022.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7876244783401489,0.3312022387981415,0.3009902238845825,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8819129467010498,0.4707212150096893,0.4478380382061004,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.827560305595398,0.3859322369098663,0.2719551920890808,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.853155255317688,0.4255819618701935,0.4054785370826721,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500399351119995,0.2852414846420288,1.2986451387405396,291.03533935546875,291.0260009765625,289.25,286.92510986328125,291.0353698730469,297.2885131835937,291.0353698730469,1.0,0.6230798959732056,1.0,1.0,0.2666301727294922,1.0,-3.272148370742798,2.545910358428955,0.7262380719184875,1.807962417602539,0.0,0.6499999761581421,0.0,183.4129638671875,203.0,-0.5204119086265564,-0.0,3022.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7808066606521606,0.3322956562042236,0.3022247552871704,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8745233416557312,0.4726970493793487,0.4499612152576446,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8214840888977051,0.3879329562187195,0.2735454440116882,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8464701175689697,0.4274879992008209,0.4075426757335663,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7438958287239075,0.2860018014907837,1.3033454418182373,291.03424072265625,291.0260009765625,289.25,286.92681884765625,291.033935546875,297.28546142578125,291.03424072265625,1.0,0.628871738910675,1.0,1.0,0.2662350237369537,1.0,-3.286234140396118,2.5571846961975098,0.7290492653846741,1.816141486167908,0.0,0.6499999761581421,0.0,190.88966369628903,191.0,-1.3042198419570925,-0.0,3094.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7808066606521606,0.3322956562042236,0.3022247552871704,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8745233416557312,0.4726970493793487,0.4499612152576446,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8214840888977051,0.3879329562187195,0.2735454440116882,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8464701175689697,0.4274879992008209,0.4075426757335663,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7438958287239075,0.2860018014907837,1.3033454418182373,291.03424072265625,291.0260009765625,289.25,286.92681884765625,291.033935546875,297.28546142578125,291.03424072265625,1.0,0.628871738910675,1.0,1.0,0.2662350237369537,1.0,-3.286234140396118,2.5571846961975098,0.7290492653846741,1.816141486167908,0.0,0.6499999761581421,0.0,190.88966369628903,191.0,-1.3042198419570925,-0.0,3094.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7834197878837585,0.3333926200866699,0.3031398952007293,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8777034878730774,0.4746684730052948,0.4517452120780945,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8244677186012268,0.3899278342723846,0.2748814821243286,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8494476079940796,0.429379403591156,0.4092552065849304,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7460352182388306,0.2867511212825775,1.3063879013061523,291.0329284667969,291.0260009765625,289.25,286.92938232421875,291.0323486328125,297.28271484375,291.03289794921875,1.0,0.6292024850845337,1.0,1.0,0.2658862173557281,1.0,-3.2968099117279053,2.5658178329467773,0.7309918999671936,1.822502374649048,0.0,0.6499999761581421,0.0,189.7484588623047,179.0,-1.750766038894653,-0.0,3111.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7834197878837585,0.3333926200866699,0.3031398952007293,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8777034878730774,0.4746684730052948,0.4517452120780945,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8244677186012268,0.3899278342723846,0.2748814821243286,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8494476079940796,0.429379403591156,0.4092552065849304,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7460352182388306,0.2867511212825775,1.3063879013061523,291.0329284667969,291.0260009765625,289.25,286.92938232421875,291.0323486328125,297.28271484375,291.03289794921875,1.0,0.6292024850845337,1.0,1.0,0.2658862173557281,1.0,-3.2968099117279053,2.5658178329467773,0.7309918999671936,1.822502374649048,0.0,0.6499999761581421,0.0,189.7484588623047,179.0,-1.750766038894653,-0.0,3111.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7918483018875122,0.3345228135585785,0.3038934767246246,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8874170780181885,0.4766534566879272,0.4533419013023376,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8329954147338867,0.3919439315795898,0.2760834395885467,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.85845547914505,0.4312814474105835,0.4107762277126312,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7533290386199951,0.2875213623046875,1.3085598945617676,291.0313415527344,291.0260009765625,289.25,286.932861328125,291.0305480957031,297.280517578125,291.03131103515625,1.0,0.6268142461776733,1.0,1.0,0.2655374109745025,1.0,-3.3055241107940674,2.573129653930664,0.7323943376541138,1.827911138534546,0.0,0.6499999761581421,0.0,183.5337829589844,167.0,-2.1254024505615234,-0.0,3095.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7918483018875122,0.3345228135585785,0.3038934767246246,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8874170780181885,0.4766534566879272,0.4533419013023376,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8329954147338867,0.3919439315795898,0.2760834395885467,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.85845547914505,0.4312814474105835,0.4107762277126312,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7533290386199951,0.2875213623046875,1.3085598945617676,291.0313415527344,291.0260009765625,289.25,286.932861328125,291.0305480957031,297.280517578125,291.03131103515625,1.0,0.6268142461776733,1.0,1.0,0.2655374109745025,1.0,-3.3055241107940674,2.573129653930664,0.7323943376541138,1.827911138534546,0.0,0.6499999761581421,0.0,183.5337829589844,167.0,-2.1254024505615234,-0.0,3095.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7976412773132324,0.3350994884967804,0.304240345954895,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8940685987472534,0.4776504933834076,0.4541018605232239,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8387934565544128,0.3929603695869446,0.2766585946083069,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8646774888038635,0.4322372078895569,0.4114981889724731,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7584474086761475,0.2879170775413513,1.309487223625183,291.03045654296875,291.0260009765625,289.25,286.9349670410156,291.0296325683594,297.2795715332031,291.0304260253906,1.0,0.6249958276748657,1.0,1.0,0.2653629779815674,1.0,-3.309530735015869,2.5765380859375,0.7329927086830139,1.8304402828216555,0.0,0.6499999761581421,0.0,179.31727600097656,167.0,-2.24873948097229,-0.0,3080.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8042945861816406,0.3356822729110718,0.3045761883258819,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9017124176025392,0.4786498546600342,0.4548462927341461,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8455034494400024,0.3939816653728485,0.2772240340709686,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8719001412391663,0.4331956207752228,0.4122049808502197,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7644298076629639,0.2883197069168091,1.3103609085083008,291.0298156738281,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.2787475585937,291.0298156738281,1.0,0.6229203939437866,1.0,1.0,0.2652641236782074,1.0,-3.313410758972168,2.579634189605713,0.7337765693664551,1.8326833248138428,0.0,0.6499999761581421,0.0,174.64410400390625,155.0,-1.9798219203948968,-0.0,3062.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8193216323852539,0.3368636667728424,0.3052294850349426,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9211618900299072,0.4806547462940216,0.4563062787055969,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8617412447929382,0.3960378170013428,0.2783387303352356,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8892525434494019,0.4351201355457306,0.4135908484458923,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7789425253868103,0.28914475440979,1.312031626701355,291.0289611816406,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27734375,291.0289611816406,1.0,0.6182655692100525,1.0,1.0,0.2650664150714874,1.0,-3.3209686279296875,2.585654258728028,0.7353143095970154,1.8370343446731567,0.0,0.6499999761581421,0.0,164.4022979736328,143.0,-1.4172799587249756,-0.0,3020.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8193216323852539,0.3368636667728424,0.3052294850349426,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9211618900299072,0.4806547462940216,0.4563062787055969,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8617412447929382,0.3960378170013428,0.2783387303352356,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8892525434494019,0.4351201355457306,0.4135908484458923,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7789425253868103,0.28914475440979,1.312031626701355,291.0289611816406,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27734375,291.0289611816406,1.0,0.6182655692100525,1.0,1.0,0.2650664150714874,1.0,-3.3209686279296875,2.585654258728028,0.7353143095970154,1.8370343446731567,0.0,0.6499999761581421,0.0,164.4022979736328,143.0,-1.4172799587249756,-0.0,3020.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8369367122650146,0.338059514760971,0.3058681190013885,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9461160898208618,0.4826627969741821,0.4577394723892212,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8823134899139404,0.3981073498725891,0.2794407606124878,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9110924005508424,0.4370502531528473,0.4149521291255951,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7971383929252625,0.2899935841560364,1.3136659860610962,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.27618408203125,291.0282287597656,1.0,0.6131585240364075,1.0,1.0,0.2648687064647674,1.0,-3.328388214111328,2.59157943725586,0.7368087768554688,1.8413125276565552,0.0,0.6499999761581421,0.0,153.3606719970703,131.0,-1.1556994915008545,-0.0,2974.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8369367122650146,0.338059514760971,0.3058681190013885,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9461160898208618,0.4826627969741821,0.4577394723892212,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8823134899139404,0.3981073498725891,0.2794407606124878,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9110924005508424,0.4370502531528473,0.4149521291255951,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7971383929252625,0.2899935841560364,1.3136659860610962,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.27618408203125,291.0282287597656,1.0,0.6131585240364075,1.0,1.0,0.2648687064647674,1.0,-3.328388214111328,2.59157943725586,0.7368087768554688,1.8413125276565552,0.0,0.6499999761581421,0.0,153.3606719970703,131.0,-1.1556994915008545,-0.0,2974.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8590542674064636,0.3392611742019653,0.3064981997013092,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9735786318778992,0.4846678376197815,0.4591549634933471,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.908022165298462,0.4001833498477936,0.2805363237857818,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9405438899993896,0.4389800727367401,0.4162981808185577,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8187426328659058,0.2908594608306885,1.3153057098388672,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2751770019531,291.02740478515625,1.0,0.6078111529350281,1.0,1.0,0.2647782266139984,1.0,-3.335756778717041,2.597141981124878,0.7386146783828735,1.8452343940734863,0.0,0.6499999761581421,0.0,141.90419006347656,119.0,-1.295141577720642,-0.0,2925.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8590542674064636,0.3392611742019653,0.3064981997013092,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9735786318778992,0.4846678376197815,0.4591549634933471,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.908022165298462,0.4001833498477936,0.2805363237857818,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9405438899993896,0.4389800727367401,0.4162981808185577,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8187426328659058,0.2908594608306885,1.3153057098388672,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2751770019531,291.02740478515625,1.0,0.6078111529350281,1.0,1.0,0.2647782266139984,1.0,-3.335756778717041,2.597141981124878,0.7386146783828735,1.8452343940734863,0.0,0.6499999761581421,0.0,141.90419006347656,119.0,-1.295141577720642,-0.0,2925.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8865397572517395,0.3404426276683807,0.3071305751800537,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9990000128746032,0.4867509603500366,0.4603013098239898,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9418855309486388,0.4022418260574341,0.2816351354122162,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9725798964500428,0.4408855736255646,0.417642205953598,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8428404927253723,0.291721761226654,1.3170254230499268,291.0248718261719,291.0339050292969,289.2436218261719,286.9645690917969,291.0230712890625,297.2743835449219,291.0247497558594,1.0,0.60213303565979,1.0,1.0,0.2646877467632293,1.0,-3.3398666381835938,2.6003496646881104,0.7395168542861938,1.84765374660492,0.0,0.6499999761581421,0.0,130.6251983642578,122.0,-3.150078058242798,-0.0,2872.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8865397572517395,0.3404426276683807,0.3071305751800537,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9990000128746032,0.4867509603500366,0.4603013098239898,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9418855309486388,0.4022418260574341,0.2816351354122162,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9725798964500428,0.4408855736255646,0.417642205953598,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8428404927253723,0.291721761226654,1.3170254230499268,291.0248718261719,291.0339050292969,289.2436218261719,286.9645690917969,291.0230712890625,297.2743835449219,291.0247497558594,1.0,0.60213303565979,1.0,1.0,0.2646877467632293,1.0,-3.3398666381835938,2.6003496646881104,0.7395168542861938,1.84765374660492,0.0,0.6499999761581421,0.0,130.6251983642578,122.0,-3.150078058242798,-0.0,2872.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8929814100265503,0.3410086631774902,0.3075641989707947,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9990000128746032,0.4879892468452453,0.4529871642589569,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9496829509735109,0.4032486975193023,0.2822770178318023,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9791026711463928,0.4418145716190338,0.4184378385543823,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8484562635421753,0.2921358942985534,1.318500280380249,291.022705078125,291.0382080078125,289.2401733398437,286.96844482421875,291.01983642578125,297.2744140625,291.0224914550781,1.0,0.6008023023605347,1.0,1.0,0.2646425068378448,1.0,-3.3381452560424805,2.5992536544799805,0.7388916015625,1.847013592720032,0.0,0.6499999761581421,0.0,128.34719848632812,122.0,-4.730137348175049,-0.0,2852.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.896795928478241,0.3415574729442596,0.3080165088176727,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.4895015358924866,0.4480588138103485,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9542942643165588,0.404241532087326,0.2829353809356689,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.982828676700592,0.4427291452884674,0.419255256652832,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.8517850041389465,0.2925410568714142,1.3201011419296265,291.0203552246094,291.0433654785156,289.2359924316406,286.9723815917969,291.0180358886719,297.2752380371094,291.0202331542969,1.0,0.5999372601509094,1.0,1.0,0.264870285987854,1.0,-3.3364570140838623,2.5973870754241943,0.739069938659668,1.8454711437225344,0.0,0.6499999761581421,0.0,127.08141326904295,140.0,-5.1833109855651855,-0.0,2842.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8919587135314941,0.3426735997200012,0.3090858459472656,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.9990000128746032,0.4922485649585724,0.4567504525184631,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9493926763534546,0.4062562584877014,0.2843866348266601,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9785130620002748,0.4445861577987671,0.4210706055164337,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8473888635635376,0.2933966219425201,1.324243426322937,291.0173034667969,291.0561218261719,289.2257080078125,286.9803771972656,291.0167236328125,297.2765808105469,291.0173645019531,1.0,0.6049995422363281,1.0,1.0,0.2653258144855499,1.0,-3.3570661544799805,2.6107287406921387,0.7463375329971313,1.8537172079086304,0.0,0.6499999761581421,0.0,130.06700134277344,158.0,-3.819119930267334,-0.0,2903.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8919587135314941,0.3426735997200012,0.3090858459472656,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.9990000128746032,0.4922485649585724,0.4567504525184631,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9493926763534546,0.4062562584877014,0.2843866348266601,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9785130620002748,0.4445861577987671,0.4210706055164337,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.8473888635635376,0.2933966219425201,1.324243426322937,291.0173034667969,291.0561218261719,289.2257080078125,286.9803771972656,291.0167236328125,297.2765808105469,291.0173645019531,1.0,0.6049995422363281,1.0,1.0,0.2653258144855499,1.0,-3.3570661544799805,2.6107287406921387,0.7463375329971313,1.8537172079086304,0.0,0.6499999761581421,0.0,130.06700134277344,158.0,-3.819119930267334,-0.0,2903.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.870423436164856,0.3437008261680603,0.3103797137737274,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.986686646938324,0.4935620725154876,0.4675603210926056,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9241511225700378,0.4081980586051941,0.2860232889652252,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9557562470436096,0.4463695883750915,0.4231360852718353,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8284493684768677,0.2941899299621582,1.329646348953247,291.0153503417969,291.0719299316406,289.21295166015625,286.98846435546875,291.01324462890625,297.2724304199219,291.0152282714844,1.0,0.6140661239624023,1.0,1.0,0.2657813429832458,1.0,-3.381248950958252,2.626492500305176,0.7547562718391418,1.8645098209381104,0.0,0.6499999761581421,0.0,140.32760620117188,176.0,-3.821031808853149,-0.0,3016.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.870423436164856,0.3437008261680603,0.3103797137737274,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.986686646938324,0.4935620725154876,0.4675603210926056,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9241511225700378,0.4081980586051941,0.2860232889652252,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9557562470436096,0.4463695883750915,0.4231360852718353,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.8284493684768677,0.2941899299621582,1.329646348953247,291.0153503417969,291.0719299316406,289.21295166015625,286.98846435546875,291.01324462890625,297.2724304199219,291.0152282714844,1.0,0.6140661239624023,1.0,1.0,0.2657813429832458,1.0,-3.381248950958252,2.626492500305176,0.7547562718391418,1.8645098209381104,0.0,0.6499999761581421,0.0,140.32760620117188,176.0,-3.821031808853149,-0.0,3016.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8441573977470398,0.3446094393730163,0.3117308020591736,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9576337933540344,0.4948822855949402,0.4692830145359039,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8936945796012878,0.4100332260131836,0.2877143323421478,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9225924611091614,0.4480456411838531,0.425275057554245,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8038997650146484,0.2948688566684723,1.3353785276412964,291.0166320800781,291.0904846191406,289.197998046875,286.9966125488281,291.01824951171875,297.2680053710937,291.0168151855469,1.0,0.6244248151779175,1.0,1.0,0.2678512334823608,1.0,-3.397789478302002,2.631835460662842,0.7659540176391602,1.8659647703170776,0.0,0.6499999761581421,0.0,155.11819458007812,194.0,1.2341192960739136,-0.0,3137.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8441573977470398,0.3446094393730163,0.3117308020591736,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9576337933540344,0.4948822855949402,0.4692830145359039,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8936945796012878,0.4100332260131836,0.2877143323421478,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9225924611091614,0.4480456411838531,0.425275057554245,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8038997650146484,0.2948688566684723,1.3353785276412964,291.0166320800781,291.0904846191406,289.197998046875,286.9966125488281,291.01824951171875,297.2680053710937,291.0168151855469,1.0,0.6244248151779175,1.0,1.0,0.2678512334823608,1.0,-3.397789478302002,2.631835460662842,0.7659540176391602,1.8659647703170776,0.0,0.6499999761581421,0.0,155.11819458007812,194.0,1.2341192960739136,-0.0,3137.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8215721845626831,0.3454745411872864,0.3131023645401001,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.926761507987976,0.4963865876197815,0.4712805449962616,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8681721687316895,0.4118277728557586,0.2894244790077209,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8942171335220337,0.449678510427475,0.4274377524852752,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.7803409695625305,0.2954961359500885,1.3411798477172852,291.0202331542969,291.11151123046875,289.1810302734375,287.0047912597656,291.0224914550781,297.2644958496094,291.0204162597656,1.0,0.6354137659072876,1.0,1.0,0.2699211239814758,1.0,-3.4134762287139893,2.6363227367401123,0.7771536111831665,1.8669641017913816,0.0,0.6499999761581421,0.0,171.62088012695312,212.0,3.750809907913208,-0.0,3268.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
