time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888040,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8215721845626831,0.3454745411872864,0.3131023645401001,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.926761507987976,0.4963865876197815,0.4712805449962616,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8681721687316895,0.4118277728557586,0.2894244790077209,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8942171335220337,0.449678510427475,0.4274377524852752,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.7803409695625305,0.2954961359500885,1.3411798477172852,291.0202331542969,291.11151123046875,289.1810302734375,287.0047912597656,291.0224914550781,297.2644958496094,291.0204162597656,1.0,0.6354137659072876,1.0,1.0,0.2699211239814758,1.0,-3.4134762287139893,2.6363227367401123,0.7771536111831665,1.8669641017913816,0.0,0.6499999761581421,0.0,171.62088012695312,212.0,3.750809907913208,-0.0,3268.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.8113148808479309,0.3458895683288574,0.3137862682342529,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.9127745628356934,0.4971648454666137,0.4723287224769592,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.8571024537086487,0.4127082228660583,0.2902786433696747,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.8822991251945496,0.4504773020744324,0.4285170137882232,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.769957959651947,0.2957924306392669,1.3440674543380735,291.0218505859375,291.12286376953125,289.171875,287.00885009765625,291.02410888671875,297.26287841796875,291.02203369140625,1.0,0.6410393714904785,1.0,1.0,0.2709560692310333,1.0,-3.4213595390319824,2.6385748386383057,0.7827847003936768,1.867467164993286,0.0,0.6499999761581421,0.0,180.222900390625,212.0,4.036221504211426,-0.0,3337.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.801267147064209,0.346300721168518,0.3144688904285431,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.900778830051422,0.4979529082775116,0.4733918607234955,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.84711754322052,0.4135846495628357,0.2911318838596344,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8714138269424438,0.4512711465358734,0.4295944571495056,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7605341076850891,0.2960831820964813,1.3469464778900146,291.0262145996094,291.134765625,289.16229248046875,287.0129089355469,291.03179931640625,297.2613830566406,291.02667236328125,1.0,0.6466972827911377,1.0,1.0,0.2729021310806274,1.0,-3.4292430877685547,2.638040065765381,0.7912031412124634,1.865193486213684,0.0,0.6499999761581421,0.0,188.96925354003903,215.0,8.433741569519043,-0.0,3406.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.7901161313056946,0.3471528589725494,0.315605878829956,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.8883628845214844,0.499577134847641,0.4753041565418243,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8366717100143433,0.4153604507446289,0.2926578223705292,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8598745465278625,0.4528763890266418,0.4315008223056793,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7504460215568542,0.2966758012771606,1.3515021800994873,291.0396728515625,291.1499938964844,289.1419982910156,287.02099609375,291.0475158691406,297.2589111328125,291.04022216796875,1.0,0.6538281440734863,1.0,1.0,0.2767942249774933,1.0,-3.442521095275879,2.6347436904907227,0.8077775239944458,1.8590267896652224,0.0,0.6499999761581421,0.0,199.93212890625,218.0,15.759442329406738,-0.0,3502.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.7901161313056946,0.3471528589725494,0.315605878829956,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.8883628845214844,0.499577134847641,0.4753041565418243,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8366717100143433,0.4153604507446289,0.2926578223705292,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8598745465278625,0.4528763890266418,0.4315008223056793,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7504460215568542,0.2966758012771606,1.3515021800994873,291.0396728515625,291.1499938964844,289.1419982910156,287.02099609375,291.0475158691406,297.2589111328125,291.04022216796875,1.0,0.6538281440734863,1.0,1.0,0.2767942249774933,1.0,-3.442521095275879,2.6347436904907227,0.8077775239944458,1.8590267896652224,0.0,0.6499999761581421,0.0,199.93212890625,218.0,15.759442329406738,-0.0,3502.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.7839038968086243,0.3480648398399353,0.3166533708572387,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8815537691116333,0.5012666583061218,0.4771326780319214,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8311018347740173,0.4171847105026245,0.2941060364246368,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.853651762008667,0.4545224905014038,0.4332945644855499,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7448828816413879,0.2973123788833618,1.355520248413086,291.05377197265625,291.1499938964844,289.120361328125,287.0289306640625,291.0623474121094,297.25732421875,291.0543212890625,1.0,0.6590173840522766,1.0,1.0,0.2806863486766815,1.0,-3.4547131061553955,2.630596876144409,0.824116051197052,1.8522130250930784,0.0,0.6499999761581421,0.0,207.07452392578125,221.0,18.44512367248535,-0.0,3573.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.7839038968086243,0.3480648398399353,0.3166533708572387,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8815537691116333,0.5012666583061218,0.4771326780319214,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8311018347740173,0.4171847105026245,0.2941060364246368,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.853651762008667,0.4545224905014038,0.4332945644855499,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7448828816413879,0.2973123788833618,1.355520248413086,291.05377197265625,291.1499938964844,289.120361328125,287.0289306640625,291.0623474121094,297.25732421875,291.0543212890625,1.0,0.6590173840522766,1.0,1.0,0.2806863486766815,1.0,-3.4547131061553955,2.630596876144409,0.824116051197052,1.8522130250930784,0.0,0.6499999761581421,0.0,207.07452392578125,221.0,18.44512367248535,-0.0,3573.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.7799673080444336,0.3490215539932251,0.3176724016666412,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8773077726364136,0.5029980540275574,0.4789295494556427,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8277162313461304,0.4190473854541778,0.2955268323421478,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8498159050941467,0.4562009274959564,0.4350452423095703,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7413533926010132,0.29799485206604,1.3593870401382446,291.0692749023437,291.1499938964844,289.0976257324219,287.0367431640625,291.0788879394531,297.2563171386719,291.06988525390625,1.0,0.6631865501403809,1.0,1.0,0.2848968505859375,1.0,-3.4665656089782715,2.625118017196656,0.8414475321769714,1.844132423400879,0.0,0.6499999761581421,0.0,212.30490112304688,209.0,20.853870391845703,-0.0,3632.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.7799673080444336,0.3490215539932251,0.3176724016666412,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8773077726364136,0.5029980540275574,0.4789295494556427,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8277162313461304,0.4190473854541778,0.2955268323421478,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8498159050941467,0.4562009274959564,0.4350452423095703,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7413533926010132,0.29799485206604,1.3593870401382446,291.0692749023437,291.1499938964844,289.0976257324219,287.0367431640625,291.0788879394531,297.2563171386719,291.06988525390625,1.0,0.6631865501403809,1.0,1.0,0.2848968505859375,1.0,-3.4665656089782715,2.625118017196656,0.8414475321769714,1.844132423400879,0.0,0.6499999761581421,0.0,212.30490112304688,209.0,20.853870391845703,-0.0,3632.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.7837285995483398,0.3500240445137024,0.3184391558170318,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8817515969276428,0.5047649145126343,0.480453610420227,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.831790566444397,0.4209494888782501,0.296747475862503,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8539667129516602,0.4579112529754638,0.436518520116806,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.7445297241210938,0.2987261414527893,1.3620089292526243,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0948486328125,297.2558288574219,291.0857849121094,1.0,0.6626151204109192,1.0,1.0,0.2891073524951935,1.0,-3.4757192134857178,2.617631673812866,0.858087420463562,1.8346842527389529,0.0,0.6499999761581421,0.0,209.6446533203125,197.0,21.68134307861328,-0.0,3639.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.7837285995483398,0.3500240445137024,0.3184391558170318,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8817515969276428,0.5047649145126343,0.480453610420227,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.831790566444397,0.4209494888782501,0.296747475862503,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8539667129516602,0.4579112529754638,0.436518520116806,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.7445297241210938,0.2987261414527893,1.3620089292526243,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0948486328125,297.2558288574219,291.0857849121094,1.0,0.6626151204109192,1.0,1.0,0.2891073524951935,1.0,-3.4757192134857178,2.617631673812866,0.858087420463562,1.8346842527389529,0.0,0.6499999761581421,0.0,209.6446533203125,197.0,21.68134307861328,-0.0,3639.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7876156568527222,0.3505501747131347,0.3187723457813263,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.8862400054931641,0.5056664347648621,0.4811567068099975,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.8357735276222229,0.4219221472740173,0.2973164319992065,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8581479787826538,0.4587843418121338,0.4371957778930664,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7478848099708557,0.2991186678409576,1.3630752563476562,291.0930480957031,291.1499938964844,289.0619201660156,287.0480651855469,291.1026611328125,297.2558288574219,291.0936279296875,1.0,0.661386251449585,1.0,1.0,0.2912126183509826,1.0,-3.4797475337982178,2.613486051559448,0.8662614822387695,1.829652190208435,0.0,0.6499999761581421,0.0,206.38473510742188,197.0,21.73748779296875,-0.0,3629.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7923967838287354,0.3510846495628357,0.3190904557704925,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.891743540763855,0.5065727829933167,0.4818402528762817,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8406457901000977,0.4229021668434143,0.2978726029396057,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8633015751838684,0.4596630036830902,0.4378537833690643,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.752059280872345,0.2995244264602661,1.3640789985656738,291.0980834960937,291.1499938964844,289.0497131347656,287.0517272949219,291.1040954589844,297.2558898925781,291.0982971191406,1.0,0.6597874760627747,1.0,1.0,0.2924263477325439,1.0,-3.483620405197144,2.611982107162476,0.871638298034668,1.827277898788452,0.0,0.6499999761581421,0.0,202.4136962890625,185.0,17.17589569091797,-0.0,3615.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8042240738868713,0.3521287143230438,0.3196646273136139,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.9053957462310792,0.5083529949188232,0.4831338226795196,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8528192639350891,0.4248397052288055,0.2989370822906494,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8762105107307434,0.461393654346466,0.4391008019447326,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.7626331448554993,0.300344318151474,1.36590313911438,291.10211181640625,291.1499938964844,289.02496337890625,287.058837890625,291.1054077148437,297.2557983398437,291.1022644042969,1.0,0.6557902097702026,1.0,1.0,0.2948538064956665,1.0,-3.49084210395813,2.608971357345581,0.8818706274032593,1.822621703147888,0.0,0.6499999761581421,0.0,193.0045623779297,173.0,8.988042831420898,-0.0,3576.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8042240738868713,0.3521287143230438,0.3196646273136139,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.9053957462310792,0.5083529949188232,0.4831338226795196,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8528192639350891,0.4248397052288055,0.2989370822906494,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8762105107307434,0.461393654346466,0.4391008019447326,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.7626331448554993,0.300344318151474,1.36590313911438,291.10211181640625,291.1499938964844,289.02496337890625,287.058837890625,291.1054077148437,297.2557983398437,291.1022644042969,1.0,0.6557902097702026,1.0,1.0,0.2948538064956665,1.0,-3.49084210395813,2.608971357345581,0.8818706274032593,1.822621703147888,0.0,0.6499999761581421,0.0,193.0045623779297,173.0,8.988042831420898,-0.0,3576.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8181148767471313,0.3531399071216583,0.3201661109924316,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9237292408943176,0.5100905299186707,0.4843416810035705,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8681610822677612,0.4267483055591583,0.2999476790428161,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8923228979110718,0.4630881547927856,0.4402685463428497,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7760289907455444,0.3011671304702759,1.3675357103347778,291.1045227050781,291.1499938964844,289.0,287.065673828125,291.1064758300781,297.25543212890625,291.1046142578125,1.0,0.6511253118515015,1.0,1.0,0.2972812950611114,1.0,-3.4974822998046875,2.6055381298065186,0.8919442296028137,1.8176316022872925,0.0,0.6499999761581421,0.0,182.4256134033203,161.0,5.02625036239624,-0.0,3529.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8181148767471313,0.3531399071216583,0.3201661109924316,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9237292408943176,0.5100905299186707,0.4843416810035705,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8681610822677612,0.4267483055591583,0.2999476790428161,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8923228979110718,0.4630881547927856,0.4402685463428497,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7760289907455444,0.3011671304702759,1.3675357103347778,291.1045227050781,291.1499938964844,289.0,287.065673828125,291.1064758300781,297.25543212890625,291.1046142578125,1.0,0.6511253118515015,1.0,1.0,0.2972812950611114,1.0,-3.4974822998046875,2.6055381298065186,0.8919442296028137,1.8176316022872925,0.0,0.6499999761581421,0.0,182.4256134033203,161.0,5.02625036239624,-0.0,3529.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8338557481765747,0.3541137278079986,0.3206142783164978,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9461020231246948,0.5117810368537903,0.4854843616485595,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.8868978023529053,0.4286233782768249,0.3009194731712341,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9120624661445618,0.4647414982318878,0.4413765668869018,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.7923377156257629,0.3019831776618957,1.3690404891967771,291.1031188964844,291.1499938964844,288.9750366210937,287.0722045898437,291.1026916503906,297.2547607421875,291.1030578613281,1.0,0.6460838913917542,1.0,1.0,0.2990652620792389,1.0,-3.5037078857421875,2.603872776031494,0.8998351097106934,1.814454913139344,0.0,0.6499999761581421,0.0,171.22732543945312,149.0,-0.0670314207673072,-0.0,3477.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8338557481765747,0.3541137278079986,0.3206142783164978,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9461020231246948,0.5117810368537903,0.4854843616485595,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.8868978023529053,0.4286233782768249,0.3009194731712341,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.9120624661445618,0.4647414982318878,0.4413765668869018,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.7923377156257629,0.3019831776618957,1.3690404891967771,291.1031188964844,291.1499938964844,288.9750366210937,287.0722045898437,291.1026916503906,297.2547607421875,291.1030578613281,1.0,0.6460838913917542,1.0,1.0,0.2990652620792389,1.0,-3.5037078857421875,2.603872776031494,0.8998351097106934,1.814454913139344,0.0,0.6499999761581421,0.0,171.22732543945312,149.0,-0.0670314207673072,-0.0,3477.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8528512716293335,0.3550423979759216,0.3210113942623138,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9703195691108704,0.5134166479110718,0.4865643382072449,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9096142649650574,0.4304566085338592,0.3018540441989898,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9378132820129396,0.4663456380367279,0.4424273669719696,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8116055130958557,0.3027814328670501,1.3704184293746948,291.1000671386719,291.1499938964844,288.9502868652344,287.0783996582031,291.0987243652344,297.25372314453125,291.0999755859375,1.0,0.6408171057701111,1.0,1.0,0.3008492588996887,1.0,-3.5095303058624268,2.601987361907959,0.9075431823730468,1.8111157417297363,0.0,0.6499999761581421,0.0,159.71766662597656,137.0,-2.844642400741577,-0.0,3422.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8528512716293335,0.3550423979759216,0.3210113942623138,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9703195691108704,0.5134166479110718,0.4865643382072449,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9096142649650574,0.4304566085338592,0.3018540441989898,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9378132820129396,0.4663456380367279,0.4424273669719696,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8116055130958557,0.3027814328670501,1.3704184293746948,291.1000671386719,291.1499938964844,288.9502868652344,287.0783996582031,291.0987243652344,297.25372314453125,291.0999755859375,1.0,0.6408171057701111,1.0,1.0,0.3008492588996887,1.0,-3.5095303058624268,2.601987361907959,0.9075431823730468,1.8111157417297363,0.0,0.6499999761581421,0.0,159.71766662597656,137.0,-2.844642400741577,-0.0,3422.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8640978336334229,0.3554931581020355,0.3211943805217743,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.9824482798576356,0.5142167210578918,0.4870842099189758,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.9238988757133484,0.4313602745532989,0.3023098111152649,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.9521868228912354,0.4671317934989929,0.4429343938827514,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8219291567802429,0.303174763917923,1.3710676431655884,291.098388671875,291.1499938964844,288.9380798339844,287.0813293457031,291.09686279296875,297.2531433105469,291.0982971191406,1.0,0.6381243467330933,1.0,1.0,0.3017412424087524,1.0,-3.512314796447754,2.6009531021118164,0.9113617539405824,1.8093740940094,0.0,0.6499999761581421,0.0,153.8904571533203,137.0,-3.552765369415283,-0.0,3394.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8767793774604797,0.3559390604496002,0.3213713467121124,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.994219958782196,0.5150104761123657,0.4875959455966949,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9399178624153136,0.4322590827941894,0.3027609586715698,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9669289588928224,0.4679114520549774,0.4434336721897125,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8330718278884888,0.3035662174224853,1.3717024326324463,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.0959167480469,297.2525329589844,291.0971069335937,1.0,0.6354047060012817,1.0,1.0,0.3027539849281311,1.0,-3.5150139331817627,2.599480152130127,0.915533721446991,1.8072130680084229,0.0,0.6499999761581421,0.0,148.04043579101562,140.0,-3.402055501937866,-0.0,3365.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8870865702629089,0.3567922115325928,0.3219915628433227,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,0.5167539715766907,0.4834851324558258,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9526675343513488,0.4340217113494873,0.3038719594478607,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9778440594673156,0.4694328606128692,0.4447113573551178,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.842081606388092,0.3043227195739746,1.3743512630462646,291.0955810546875,291.1499938964844,288.9023742675781,287.0896301269531,291.09442138671875,297.2514953613281,291.0954895019531,1.0,0.633806586265564,1.0,1.0,0.3047794699668884,1.0,-3.517051935195923,2.594146013259888,0.92290598154068,1.8013442754745483,0.0,0.6499999761581421,0.0,143.9436798095703,158.0,-2.634315013885498,-0.0,3345.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8870865702629089,0.3567922115325928,0.3219915628433227,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,0.5167539715766907,0.4834851324558258,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9526675343513488,0.4340217113494873,0.3038719594478607,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9778440594673156,0.4694328606128692,0.4447113573551178,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.842081606388092,0.3043227195739746,1.3743512630462646,291.0955810546875,291.1499938964844,288.9023742675781,287.0896301269531,291.09442138671875,297.2514953613281,291.0954895019531,1.0,0.633806586265564,1.0,1.0,0.3047794699668884,1.0,-3.517051935195923,2.594146013259888,0.92290598154068,1.8013442754745483,0.0,0.6499999761581421,0.0,143.9436798095703,158.0,-2.634315013885498,-0.0,3345.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8802942633628845,0.3576304018497467,0.3228588104248047,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9976097345352172,0.5184745788574219,0.4908396899700165,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9453257918357848,0.4357799589633941,0.3051809966564178,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9712143540382384,0.470948576927185,0.4462548196315765,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8361956477165222,0.3050913512706756,1.378343939781189,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0954284667969,297.25067138671875,291.09490966796875,1.0,0.638990044593811,1.0,1.0,0.3068049550056457,1.0,-3.535618782043457,2.600227832794189,0.9353910088539124,1.802784085273743,0.0,0.6499999761581421,0.0,148.00534057617188,176.0,-0.7874235510826111,-0.0,3413.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8802942633628845,0.3576304018497467,0.3228588104248047,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9976097345352172,0.5184745788574219,0.4908396899700165,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9453257918357848,0.4357799589633941,0.3051809966564178,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9712143540382384,0.470948576927185,0.4462548196315765,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8361956477165222,0.3050913512706756,1.378343939781189,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0954284667969,297.25067138671875,291.09490966796875,1.0,0.638990044593811,1.0,1.0,0.3068049550056457,1.0,-3.535618782043457,2.600227832794189,0.9353910088539124,1.802784085273743,0.0,0.6499999761581421,0.0,148.00534057617188,176.0,-0.7874235510826111,-0.0,3413.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8583396673202515,0.3583616018295288,0.3239570260047912,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9772785305976868,0.519763708114624,0.4925189316272735,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.918736219406128,0.437444806098938,0.3066791296005249,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9461070895195008,0.4723708033561706,0.4480542540550232,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8168548941612244,0.3057738542556762,1.3835999965667725,291.0965270996094,291.1499938964844,288.8580017089844,287.0992736816406,291.0978088378906,297.2480163574219,291.0966491699219,1.0,0.6470630168914795,1.0,1.0,0.3090247809886932,1.0,-3.5486528873443604,2.601771354675293,0.9468817114830016,1.8013888597488403,0.0,0.6499999761581421,0.0,159.83401489257812,194.0,1.4628931283950806,-0.0,3517.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8583396673202515,0.3583616018295288,0.3239570260047912,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9772785305976868,0.519763708114624,0.4925189316272735,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.918736219406128,0.437444806098938,0.3066791296005249,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9461070895195008,0.4723708033561706,0.4480542540550232,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8168548941612244,0.3057738542556762,1.3835999965667725,291.0965270996094,291.1499938964844,288.8580017089844,287.0992736816406,291.0978088378906,297.2480163574219,291.0966491699219,1.0,0.6470630168914795,1.0,1.0,0.3090247809886932,1.0,-3.5486528873443604,2.601771354675293,0.9468817114830016,1.8013888597488403,0.0,0.6499999761581421,0.0,159.83401489257812,194.0,1.4628931283950806,-0.0,3517.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8364968299865723,0.3590255081653595,0.3250899910926819,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9511153697967528,0.5210756063461304,0.4942985773086548,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8930630087852478,0.4390513598918915,0.3082115054130554,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9174054265022278,0.4737338125705719,0.4498994648456573,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7952775955200195,0.3063974976539612,1.389077067375183,291.09930419921875,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.245361328125,291.0994873046875,1.0,0.6566590070724487,1.0,1.0,0.3112446367740631,1.0,-3.562807559967041,2.60403823852539,0.9587693810462952,1.8003873825073242,0.0,0.6499999761581421,0.0,174.56875610351562,212.0,3.2879793643951416,-0.0,3641.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8364968299865723,0.3590255081653595,0.3250899910926819,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9511153697967528,0.5210756063461304,0.4942985773086548,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8930630087852478,0.4390513598918915,0.3082115054130554,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9174054265022278,0.4737338125705719,0.4498994648456573,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7952775955200195,0.3063974976539612,1.389077067375183,291.09930419921875,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.245361328125,291.0994873046875,1.0,0.6566590070724487,1.0,1.0,0.3112446367740631,1.0,-3.562807559967041,2.60403823852539,0.9587693810462952,1.8003873825073242,0.0,0.6499999761581421,0.0,174.56875610351562,212.0,3.2879793643951416,-0.0,3641.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.8264014720916748,0.3593359589576721,0.3256620168685913,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.937269389629364,0.5217278599739075,0.4952154159545898,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8814442753791809,0.4398351609706878,0.3089836835861206,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.9043614268302916,0.4743951559066772,0.4508296847343445,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.7847737669944763,0.3066892027854919,1.391851544380188,291.1011657714844,291.1499938964844,288.828125,287.1053771972656,291.1035461425781,297.2440185546875,291.1013488769531,1.0,0.6617757678031921,1.0,1.0,0.312354564666748,1.0,-3.569983959197998,2.605224132537842,0.964759886264801,1.7999286651611328,0.0,0.6499999761581421,0.0,182.6372985839844,212.0,4.135257720947266,-0.0,3708.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.816817045211792,0.3596339523792267,0.3262334764003753,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.923825740814209,0.522373616695404,0.4961388111114502,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8706044554710388,0.4406072795391083,0.3097560703754425,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8929262757301331,0.475044310092926,0.4517597258090973,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.7749300003051758,0.3069691359996795,1.394625902175903,291.1029357910156,291.1499938964844,288.8189697265625,287.107177734375,291.105224609375,297.2426452636719,291.1031188964844,1.0,0.6670063734054565,1.0,1.0,0.3133524060249328,1.0,-3.5771677494049072,2.6067588329315186,0.970409095287323,1.799820899963379,0.0,0.6499999761581421,0.0,190.9969177246093,230.0,4.407688617706299,-0.0,3777.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8070940375328064,0.3599305748939514,0.3268243372440338,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9109525680541992,0.5230359435081482,0.4971004426479339,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8602249622344971,0.4413976073265075,0.3105571866035461,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8818462491035461,0.4757062196731567,0.4527235329151153,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.7654694318771362,0.3072479963302612,1.397498369216919,291.10479736328125,291.1499938964844,288.8099060058594,287.10894775390625,291.10723876953125,297.2411804199219,291.10498046875,1.0,0.6725215315818787,1.0,1.0,0.3143901824951172,1.0,-3.584614515304565,2.608354091644287,0.9762603640556335,1.7997173070907593,0.0,0.6499999761581421,0.0,199.92068481445312,230.0,4.687679290771484,-0.0,3851.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.7982923984527588,0.3601956367492676,0.3273665606975555,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.9006574749946594,0.5236404538154602,0.4979870617389679,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8514655232429504,0.4421187937259674,0.3112944960594177,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8723981380462646,0.4763083159923553,0.4536097943782806,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.75746750831604,0.3074972331523895,1.4001367092132568,291.1067199707031,291.1499938964844,288.802001953125,287.1104736328125,291.10943603515625,297.2398376464844,291.10693359375,1.0,0.6776434779167175,1.0,1.0,0.3153481185436249,1.0,-3.591460704803467,2.609799861907959,0.981660783290863,1.799602508544922,0.0,0.6499999761581421,0.0,208.29412841796875,248.0,5.140573501586914,-0.0,3919.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
