time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890140,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7816330194473267,0.3607203066349029,0.3284820020198822,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8819434642791748,0.524875283241272,0.4998237788677215,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.8353924751281738,0.4435942769050598,0.312820166349411,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8549529314041138,0.4775332510471344,0.4554399847984314,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.742796003818512,0.3079897761344909,1.4055681228637695,291.1117553710937,291.1499938964844,288.7870483398437,287.11328125,291.1150817871094,297.237060546875,291.11199951171875,1.0,0.6883615851402283,1.0,1.0,0.3173438310623169,1.0,-3.605584144592285,2.6126930713653564,0.9928909540176392,1.7992771863937378,0.0,0.6499999761581421,0.0,226.0769195556641,251.0,6.505239009857178,-0.0,4065.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7816330194473267,0.3607203066349029,0.3284820020198822,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8819434642791748,0.524875283241272,0.4998237788677215,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.8353924751281738,0.4435942769050598,0.312820166349411,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8549529314041138,0.4775332510471344,0.4554399847984314,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.742796003818512,0.3079897761344909,1.4055681228637695,291.1117553710937,291.1499938964844,288.7870483398437,287.11328125,291.1150817871094,297.237060546875,291.11199951171875,1.0,0.6883615851402283,1.0,1.0,0.3173438310623169,1.0,-3.605584144592285,2.6126930713653564,0.9928909540176392,1.7992771863937378,0.0,0.6499999761581421,0.0,226.0769195556641,251.0,6.505239009857178,-0.0,4065.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.772814154624939,0.3612272143363952,0.3293290734291076,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8721665143966675,0.5260863304138184,0.5013757944107056,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8271709680557251,0.4450485110282898,0.3141359388828277,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8460126519203186,0.4787323772907257,0.4569824934005737,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7351835370063782,0.3084613084793091,1.4096510410308838,291.1160888671875,291.1499938964844,288.7742919921875,287.1156005859375,291.1188659667969,297.234375,291.11627197265625,1.0,0.6949178576469421,1.0,1.0,0.3189190626144409,1.0,-3.616823673248291,2.614965915679932,1.0018577575683594,1.7990285158157349,0.0,0.6499999761581421,0.0,237.0987701416016,239.0,5.972600936889648,-0.0,4163.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.772814154624939,0.3612272143363952,0.3293290734291076,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8721665143966675,0.5260863304138184,0.5013757944107056,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8271709680557251,0.4450485110282898,0.3141359388828277,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8460126519203186,0.4787323772907257,0.4569824934005737,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7351835370063782,0.3084613084793091,1.4096510410308838,291.1160888671875,291.1499938964844,288.7742919921875,287.1156005859375,291.1188659667969,297.234375,291.11627197265625,1.0,0.6949178576469421,1.0,1.0,0.3189190626144409,1.0,-3.616823673248291,2.614965915679932,1.0018577575683594,1.7990285158157349,0.0,0.6499999761581421,0.0,237.0987701416016,239.0,5.972600936889648,-0.0,4163.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7733331918716431,0.3617532253265381,0.329782485961914,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8730034232139587,0.5272949934005737,0.502497136592865,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8281474709510803,0.4465097486972809,0.3151387870311737,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8468348979949951,0.4799295365810394,0.4580940008163452,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7356577515602112,0.3089413046836853,1.4117292165756226,291.12091064453125,291.1499938964844,288.7640075683594,287.117431640625,291.1239318847656,297.2320556640625,291.12109375,1.0,0.6954472661018372,1.0,1.0,0.3204942941665649,1.0,-3.623767852783203,2.614346981048584,1.0094208717346191,1.7968381643295288,0.0,0.6499999761581421,0.0,237.24069213867188,227.0,6.586998462677002,-0.0,4182.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7733331918716431,0.3617532253265381,0.329782485961914,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8730034232139587,0.5272949934005737,0.502497136592865,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8281474709510803,0.4465097486972809,0.3151387870311737,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8468348979949951,0.4799295365810394,0.4580940008163452,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7356577515602112,0.3089413046836853,1.4117292165756226,291.12091064453125,291.1499938964844,288.7640075683594,287.117431640625,291.1239318847656,297.2320556640625,291.12109375,1.0,0.6954472661018372,1.0,1.0,0.3204942941665649,1.0,-3.623767852783203,2.614346981048584,1.0094208717346191,1.7968381643295288,0.0,0.6499999761581421,0.0,237.24069213867188,227.0,6.586998462677002,-0.0,4182.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.7757079601287842,0.3620407581329345,0.3299346566200256,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8758209347724915,0.5279124975204468,0.502968966960907,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8307214379310608,0.4472585916519165,0.3155779242515564,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8494506478309631,0.4805419445037842,0.4585614204406738,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.7377244830131531,0.3092007637023926,1.4123719930648804,291.1238098144531,291.1499938964844,288.75982666015625,287.1181640625,291.1271667480469,297.2311706542969,291.1240234375,1.0,0.6944942474365234,1.0,1.0,0.3212819099426269,1.0,-3.6263833045959473,2.6134567260742188,1.0129265785217283,1.795317769050598,0.0,0.6499999761581421,0.0,234.78872680664065,227.0,7.30014181137085,-0.0,4174.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.7789795398712158,0.3623434007167816,0.3300658762454986,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.8796547055244446,0.5285389423370361,0.5034124851226807,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.8341736793518066,0.4480193555355072,0.3159982860088348,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.8530106544494629,0.4811639487743377,0.4590010344982147,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.7405703067779541,0.3094745278358459,1.4129014015197754,291.1263732910156,291.1499938964844,288.7563781738281,287.1187744140625,291.1292419433594,297.23046875,291.12652587890625,1.0,0.6930603384971619,1.0,1.0,0.3218352198600769,1.0,-3.628746747970581,2.6131367683410645,1.0156099796295166,1.79443097114563,0.0,0.6499999761581421,0.0,231.3838348388672,215.0,7.017601013183594,-0.0,4159.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.7877057194709778,0.3629832565784454,0.3302905559539795,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8898003101348877,0.5298104882240295,0.5042436122894287,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.8432586789131165,0.4495686292648315,0.3168041110038757,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.8624891638755798,0.482429563999176,0.4598269164562225,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.7482101917266846,0.310062050819397,1.4137852191925049,291.1314392089844,291.1499938964844,288.7516174316406,287.1195983886719,291.1347045898437,297.2294616699219,291.13165283203125,1.0,0.6892142295837402,1.0,1.0,0.3229418694972992,1.0,-3.633043527603149,2.612297534942627,1.0207459926605225,1.7925997972488403,0.0,0.6499999761581421,0.0,222.63052368164065,203.0,7.267399787902832,-0.0,4116.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.7877057194709778,0.3629832565784454,0.3302905559539795,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8898003101348877,0.5298104882240295,0.5042436122894287,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.8432586789131165,0.4495686292648315,0.3168041110038757,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.8624891638755798,0.482429563999176,0.4598269164562225,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.7482101917266846,0.310062050819397,1.4137852191925049,291.1314392089844,291.1499938964844,288.7516174316406,287.1195983886719,291.1347045898437,297.2294616699219,291.13165283203125,1.0,0.6892142295837402,1.0,1.0,0.3229418694972992,1.0,-3.633043527603149,2.612297534942627,1.0207459926605225,1.7925997972488403,0.0,0.6499999761581421,0.0,222.63052368164065,203.0,7.267399787902832,-0.0,4116.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.7988364696502686,0.3636696636676788,0.3304982781410217,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.9026797413825988,0.5311111211776733,0.5050392746925354,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8549243807792664,0.4511583149433136,0.3175918161869049,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8746987581253052,0.4837276339530945,0.4606207013130188,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.7581510543823242,0.3107044994831085,1.414620876312256,291.13836669921875,291.1499938964844,288.75,287.119873046875,291.1425476074219,297.2289733886719,291.1386413574219,1.0,0.6845908164978027,1.0,1.0,0.3240485191345215,1.0,-3.6371588706970215,2.611325025558472,1.0258337259292605,1.7907145023345947,0.0,0.6499999761581421,0.0,212.31398010253903,191.0,9.12624168395996,-0.0,4063.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.7988364696502686,0.3636696636676788,0.3304982781410217,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.9026797413825988,0.5311111211776733,0.5050392746925354,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8549243807792664,0.4511583149433136,0.3175918161869049,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8746987581253052,0.4837276339530945,0.4606207013130188,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.7581510543823242,0.3107044994831085,1.414620876312256,291.13836669921875,291.1499938964844,288.75,287.119873046875,291.1425476074219,297.2289733886719,291.1386413574219,1.0,0.6845908164978027,1.0,1.0,0.3240485191345215,1.0,-3.6371588706970215,2.611325025558472,1.0258337259292605,1.7907145023345947,0.0,0.6499999761581421,0.0,212.31398010253903,191.0,9.12624168395996,-0.0,4063.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8119033575057983,0.3643907010555267,0.3307103514671325,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.9191396832466124,0.5324328541755676,0.5058258175849915,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8691466450691223,0.4527795910835266,0.3183801472187042,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8894646763801575,0.4850502610206604,0.4614084362983703,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7703461647033691,0.3113947212696075,1.4155291318893433,291.14410400390625,291.1499938964844,288.75,287.119873046875,291.1473999023437,297.22882080078125,291.144287109375,1.0,0.6795685291290283,1.0,1.0,0.324586421251297,1.0,-3.641349077224731,2.6122703552246094,1.029078722000122,1.7907360792160034,0.0,0.6499999761581421,0.0,201.1741180419922,179.0,8.0872802734375,-0.0,4005.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8119033575057983,0.3643907010555267,0.3307103514671325,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.9191396832466124,0.5324328541755676,0.5058258175849915,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8691466450691223,0.4527795910835266,0.3183801472187042,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8894646763801575,0.4850502610206604,0.4614084362983703,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7703461647033691,0.3113947212696075,1.4155291318893433,291.14410400390625,291.1499938964844,288.75,287.119873046875,291.1473999023437,297.22882080078125,291.144287109375,1.0,0.6795685291290283,1.0,1.0,0.324586421251297,1.0,-3.641349077224731,2.6122703552246094,1.029078722000122,1.7907360792160034,0.0,0.6499999761581421,0.0,201.1741180419922,179.0,8.0872802734375,-0.0,4005.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.82609623670578,0.36512291431427,0.3309214413166046,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9392600655555724,0.5337553024291992,0.5066010355949402,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8860359191894531,0.4544113874435425,0.3191669285297394,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.906831443309784,0.4863778948783874,0.462188720703125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7848678231239319,0.3121137917041778,1.4165085554122925,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.22882080078125,291.14923095703125,1.0,0.6743492484092712,1.0,1.0,0.3251242935657501,1.0,-3.645599365234375,2.61331558227539,1.0322837829589844,1.7908469438552856,0.0,0.6499999761581421,0.0,189.6472320556641,167.0,7.25407075881958,-0.0,3944.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.82609623670578,0.36512291431427,0.3309214413166046,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9392600655555724,0.5337553024291992,0.5066010355949402,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8860359191894531,0.4544113874435425,0.3191669285297394,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.906831443309784,0.4863778948783874,0.462188720703125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7848678231239319,0.3121137917041778,1.4165085554122925,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.22882080078125,291.14923095703125,1.0,0.6743492484092712,1.0,1.0,0.3251242935657501,1.0,-3.645599365234375,2.61331558227539,1.0322837829589844,1.7908469438552856,0.0,0.6499999761581421,0.0,189.6472320556641,167.0,7.25407075881958,-0.0,3944.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8339341282844543,0.3654926121234894,0.3310266435146332,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9502147436141968,0.5344157218933105,0.5069840550422668,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8955943584442139,0.4552307426929474,0.3195599317550659,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9173591136932372,0.4870425760746002,0.4625759720802307,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7930978536605835,0.3124838173389435,1.4170289039611816,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2288513183594,291.151611328125,1.0,0.6716881394386292,1.0,1.0,0.3253932595252991,1.0,-3.647751569747925,2.613855123519897,1.0338964462280271,1.7909170389175415,0.0,0.6499999761581421,0.0,183.783920288086,167.0,7.048582077026367,-0.0,3913.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8424707651138306,0.3658608794212341,0.3311310410499573,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.961444616317749,0.535072922706604,0.5073645114898682,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9059774875640868,0.4560486972332001,0.3199523091316223,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9291650652885436,0.4877049624919891,0.4629613757133484,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8019872903823853,0.3128561675548553,1.4175596237182615,291.15283203125,291.1499938964844,288.75,287.119873046875,291.1546936035156,297.2288818359375,291.1529235839844,1.0,0.6690117716789246,1.0,1.0,0.3253722488880157,1.0,-3.649909019470215,2.615320920944214,1.0345882177352903,1.7919180393218994,0.0,0.6499999761581421,0.0,177.8969268798828,155.0,5.406834125518799,-0.0,3882.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8539019227027893,0.3662962615489959,0.3312513828277588,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9750028252601624,0.5358520150184631,0.5078129768371582,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9207596778869628,0.457023948431015,0.3204193413257599,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9445362091064452,0.4884921610355377,0.4634173810482025,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8133589029312134,0.3133036494255066,1.418201923370361,291.1535339355469,291.1499938964844,288.75,287.119873046875,291.1547546386719,297.2288513183594,291.153564453125,1.0,0.6657771468162537,1.0,1.0,0.3253470361232757,1.0,-3.652476787567138,2.617137670516968,1.035339117050171,1.793208360671997,0.0,0.6499999761581421,0.0,170.80372619628906,155.0,3.5011441707611084,-0.0,3845.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8623852729797363,0.3665829300880432,0.3313280940055847,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9839234948158264,0.5363660454750061,0.5081067085266113,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9318842887878418,0.4576705694198608,0.320728063583374,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9552270174026488,0.4890125095844269,0.4637170135974884,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8211736679077148,0.3136018812656402,1.418629169464111,291.1538391113281,291.1499938964844,288.75,287.119873046875,291.15478515625,297.22882080078125,291.1539001464844,1.0,0.6636093854904175,1.0,1.0,0.3253302276134491,1.0,-3.6541686058044434,2.618332862854004,1.03583562374115,1.794074296951294,0.0,0.6499999761581421,0.0,166.0645751953125,158.0,2.5748298168182373,-0.0,3819.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8729979395866394,0.3672772049903869,0.331755518913269,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9938538670539856,0.5376273989677429,0.509085476398468,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9456538558006288,0.4592684209346771,0.3216845691204071,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9676647186279296,0.4902930557727813,0.4647139012813568,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8306612968444824,0.3143424391746521,1.4209463596343994,291.15435791015625,291.1499938964844,288.75,287.119873046875,291.155029296875,297.228515625,291.1544189453125,1.0,0.6623414158821106,1.0,1.0,0.3252882063388824,1.0,-3.660994052886963,2.623088121414185,1.037906050682068,1.79736328125,0.0,0.6499999761581421,0.0,161.06207275390625,161.0,1.305473566055298,-0.0,3806.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8729979395866394,0.3672772049903869,0.331755518913269,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9938538670539856,0.5376273989677429,0.509085476398468,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9456538558006288,0.4592684209346771,0.3216845691204071,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9676647186279296,0.4902930557727813,0.4647139012813568,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8306612968444824,0.3143424391746521,1.4209463596343994,291.15435791015625,291.1499938964844,288.75,287.119873046875,291.155029296875,297.228515625,291.1544189453125,1.0,0.6623414158821106,1.0,1.0,0.3252882063388824,1.0,-3.660994052886963,2.623088121414185,1.037906050682068,1.79736328125,0.0,0.6499999761581421,0.0,161.06207275390625,161.0,1.305473566055298,-0.0,3806.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.876488983631134,0.3679130375385284,0.3322803080081939,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9969101548194884,0.5388324856758118,0.510168194770813,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9503918886184692,0.4608155488967895,0.322721928358078,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.97164785861969,0.4915214478969574,0.4658188819885254,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.833840548992157,0.3150480389595032,1.4238591194152832,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.2278137207031,291.1540832519531,1.0,0.6629775762557983,1.0,1.0,0.3251011967658996,1.0,-3.669009685516357,2.629131555557251,1.039878010749817,1.8016622066497805,0.0,0.6499999761581421,0.0,159.97665405273438,179.0,-0.0149865476414561,-0.0,3820.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.876488983631134,0.3679130375385284,0.3322803080081939,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9969101548194884,0.5388324856758118,0.510168194770813,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9503918886184692,0.4608155488967895,0.322721928358078,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.97164785861969,0.4915214478969574,0.4658188819885254,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.833840548992157,0.3150480389595032,1.4238591194152832,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.2278137207031,291.1540832519531,1.0,0.6629775762557983,1.0,1.0,0.3251011967658996,1.0,-3.669009685516357,2.629131555557251,1.039878010749817,1.8016622066497805,0.0,0.6499999761581421,0.0,159.97665405273438,179.0,-0.0149865476414561,-0.0,3820.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8631677627563477,0.3684830665588379,0.3330748975276947,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9851005673408508,0.5399770140647888,0.5115383863449097,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9346188306808472,0.4623056352138519,0.3239745497703552,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9569329619407654,0.4926928579807281,0.4672147333621979,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8222543001174927,0.3157088160514831,1.428211331367493,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2266540527344,291.1533508300781,1.0,0.6687634587287903,1.0,1.0,0.3249142169952392,1.0,-3.68003249168396,2.6372406482696533,1.0427918434143066,1.807291865348816,0.0,0.6499999761581421,0.0,167.71849060058594,197.0,-0.6718263030052185,-0.0,3897.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8631677627563477,0.3684830665588379,0.3330748975276947,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9851005673408508,0.5399770140647888,0.5115383863449097,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9346188306808472,0.4623056352138519,0.3239745497703552,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9569329619407654,0.4926928579807281,0.4672147333621979,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8222543001174927,0.3157088160514831,1.428211331367493,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2266540527344,291.1533508300781,1.0,0.6687634587287903,1.0,1.0,0.3249142169952392,1.0,-3.68003249168396,2.6372406482696533,1.0427918434143066,1.807291865348816,0.0,0.6499999761581421,0.0,167.71849060058594,197.0,-0.6718263030052185,-0.0,3897.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8536470532417297,0.3687327802181244,0.3335218131542206,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9753086566925048,0.5405178666114807,0.5122793316841125,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9226707220077516,0.4630197584629059,0.324642539024353,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9452568888664246,0.49324831366539,0.4679696559906006,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8136222958564758,0.3160117864608764,1.4306734800338743,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.1529235839844,297.225830078125,291.1529541015625,1.0,0.6726763248443604,1.0,1.0,0.3248206973075866,1.0,-3.6861355304718018,2.6416947841644287,1.044440746307373,1.810395240783692,0.0,0.6499999761581421,0.0,173.7425537109375,197.0,-0.8306689262390137,-0.0,3951.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8438620567321777,0.3689620494842529,0.3339799642562866,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9640034437179564,0.5410400032997131,0.5130340456962585,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9103681445121764,0.4637155532836914,0.3253208994865417,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9324390888214112,0.493785560131073,0.4687388837337494,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8040807247161865,0.3162973523139953,1.4332079887390137,291.15264892578125,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.2248840332031,291.1526794433594,1.0,0.6769801378250122,1.0,1.0,0.3247559666633606,1.0,-3.692385673522949,2.6461567878723145,1.0462290048599243,1.813481092453003,0.0,0.6499999761581421,0.0,180.58013916015625,215.0,-0.811927080154419,-0.0,4010.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8249422311782837,0.3693635761737823,0.3349068164825439,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9389415383338928,0.5420299768447876,0.5145581364631653,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8881089687347412,0.4650543928146362,0.3266894221305847,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9071304202079772,0.4948073029518127,0.4702934920787811,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7845560908317566,0.3168166279792785,1.4383597373962402,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2226257324219,291.15216064453125,1.0,0.6863645911216736,1.0,1.0,0.3246265053749084,1.0,-3.705050468444824,2.655177116394043,1.0498733520507812,1.8197472095489504,0.0,0.6499999761581421,0.0,195.978759765625,233.0,-0.7492256760597229,-0.0,4142.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8249422311782837,0.3693635761737823,0.3349068164825439,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9389415383338928,0.5420299768447876,0.5145581364631653,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8881089687347412,0.4650543928146362,0.3266894221305847,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9071304202079772,0.4948073029518127,0.4702934920787811,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7845560908317566,0.3168166279792785,1.4383597373962402,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2226257324219,291.15216064453125,1.0,0.6863645911216736,1.0,1.0,0.3246265053749084,1.0,-3.705050468444824,2.655177116394043,1.0498733520507812,1.8197472095489504,0.0,0.6499999761581421,0.0,195.978759765625,233.0,-0.7492256760597229,-0.0,4142.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070909976959229,0.3696993887424469,0.3358244895935058,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914480209350586,0.5429543852806091,0.5160739421844482,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681573271751404,0.4663302600383758,0.32805335521698,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.886128842830658,0.4957655668258667,0.4718416035175323,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7667980790138245,0.3172736167907715,1.443484663963318,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.22003173828125,291.1515808105469,1.0,0.6962974667549133,1.0,1.0,0.3244970440864563,1.0,-3.717649221420288,2.664148569107056,1.0535006523132324,1.8260432481765747,0.0,0.6499999761581421,0.0,212.771484375,251.0,-0.7897371053695679,-0.0,4282.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070909976959229,0.3696993887424469,0.3358244895935058,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914480209350586,0.5429543852806091,0.5160739421844482,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681573271751404,0.4663302600383758,0.32805335521698,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.886128842830658,0.4957655668258667,0.4718416035175323,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7667980790138245,0.3172736167907715,1.443484663963318,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.22003173828125,291.1515808105469,1.0,0.6962974667549133,1.0,1.0,0.3244970440864563,1.0,-3.717649221420288,2.664148569107056,1.0535006523132324,1.8260432481765747,0.0,0.6499999761581421,0.0,212.771484375,251.0,-0.7897371053695679,-0.0,4282.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7900435924530029,0.3699791133403778,0.3367177248001098,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8945280313491821,0.5438200235366821,0.5175621509552002,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8509436845779419,0.4675503671169281,0.329398900270462,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8677825331687927,0.4966671466827392,0.4733640849590301,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7514808177947998,0.3176762461662292,1.4484962224960327,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2172241210937,291.1512756347656,1.0,0.7064341902732849,1.0,1.0,0.3244303166866302,1.0,-3.7299978733062735,2.672736406326294,1.0572614669799805,1.8320708274841309,0.0,0.6499999761581421,0.0,230.3057098388672,269.0,-0.546196699142456,-0.0,4428.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7900435924530029,0.3699791133403778,0.3367177248001098,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8945280313491821,0.5438200235366821,0.5175621509552002,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8509436845779419,0.4675503671169281,0.329398900270462,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8677825331687927,0.4966671466827392,0.4733640849590301,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7514808177947998,0.3176762461662292,1.4484962224960327,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2172241210937,291.1512756347656,1.0,0.7064341902732849,1.0,1.0,0.3244303166866302,1.0,-3.7299978733062735,2.672736406326294,1.0572614669799805,1.8320708274841309,0.0,0.6499999761581421,0.0,230.3057098388672,269.0,-0.546196699142456,-0.0,4428.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7750402092933655,0.3702117800712585,0.3375818729400635,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8775889873504639,0.5446319580078125,0.5190147757530212,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8362864255905151,0.4687223732471466,0.330721378326416,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8520473837852478,0.4975194036960602,0.4748542904853821,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7384495735168457,0.3180344700813293,1.453372359275818,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2142944335937,291.1510009765625,1.0,0.7165883779525757,1.0,1.0,0.3243635892868042,1.0,-3.74203896522522,2.681110143661499,1.0609289407730105,1.837966799736023,0.0,0.6499999761581421,0.0,248.2117156982422,272.0,-0.4369298219680786,-0.0,4576.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7750402092933655,0.3702117800712585,0.3375818729400635,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8775889873504639,0.5446319580078125,0.5190147757530212,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8362864255905151,0.4687223732471466,0.330721378326416,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8520473837852478,0.4975194036960602,0.4748542904853821,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7384495735168457,0.3180344700813293,1.453372359275818,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2142944335937,291.1510009765625,1.0,0.7165883779525757,1.0,1.0,0.3243635892868042,1.0,-3.74203896522522,2.681110143661499,1.0609289407730105,1.837966799736023,0.0,0.6499999761581421,0.0,248.2117156982422,272.0,-0.4369298219680786,-0.0,4576.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
