time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7704470157623291,0.3703158497810364,0.3378990888595581,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.872443675994873,0.5450208187103271,0.5196170806884766,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.831909716129303,0.4692947268486023,0.3312928080558777,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.847333550453186,0.497931033372879,0.4754773080348968,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7345101833343506,0.3182011544704437,1.455239176750183,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2127990722656,291.15087890625,1.0,0.7198731303215027,1.0,1.0,0.32433021068573,1.0,-3.74683141708374,2.68445897102356,1.0623724460601809,1.840388298034668,0.0,0.6499999761581421,0.0,254.35711669921875,272.0,-0.4384171664714813,-0.0,4629.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7670953869819641,0.3704191148281097,0.3381605148315429,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8687167763710022,0.545402467250824,0.5201554894447327,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8287640810012817,0.4698635935783386,0.3318193852901459,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8439368605613708,0.4983377456665039,0.4760385453701019,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7316404581069946,0.3183653354644775,1.4568214416503906,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2113647460937,291.1507263183594,1.0,0.7225853204727173,1.0,1.0,0.3243129551410675,1.0,-3.7510080337524414,2.6873457431793213,1.0636621713638306,1.8424323797225952,0.0,0.6499999761581421,0.0,259.09552001953125,260.0,-0.4482119977474212,-0.0,4671.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7667315006256104,0.3705646991729736,0.3383102416992187,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8684573769569397,0.5459145903587341,0.5206609964370728,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8287129402160645,0.4706363379955292,0.3323720693588257,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8437411785125732,0.4988869428634643,0.4765781164169311,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7313920855522156,0.3185895383358001,1.4579306840896606,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2095642089844,291.1505126953125,1.0,0.7230537533760071,1.0,1.0,0.3242895007133484,1.0,-3.754451036453247,2.6897459030151367,1.0647052526474,1.8441983461380005,0.0,0.6499999761581421,0.0,259.8967590332031,260.0,-0.4992552697658539,-0.0,4686.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7674639821052551,0.370640367269516,0.3383395969867706,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8693700432777405,0.5461570620536804,0.5208505392074585,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8296016454696655,0.4710040688514709,0.3325982093811035,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8446007370948792,0.4991480112075805,0.4767847955226898,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.732064425945282,0.31870037317276,1.45823872089386,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.20880126953125,291.1503601074219,1.0,0.7227261662483215,1.0,1.0,0.3242784440517425,1.0,-3.755606889724731,2.6905651092529297,1.0650417804718018,1.844788074493408,0.0,0.6499999761581421,0.0,259.0325012207031,248.0,-0.5642595291137695,-0.0,4684.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.772318422794342,0.3709090650081634,0.338338702917099,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751522302627563,0.5469247102737427,0.5213236212730408,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8349528312683105,0.4721736311912536,0.3332242667675018,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8499936461448669,0.4999788403511047,0.4773160517215729,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.736396312713623,0.31907719373703,1.458720088005066,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2068786621094,291.1498107910156,1.0,0.7200735807418823,1.0,1.0,0.3242439031600952,1.0,-3.758148431777954,2.6924099922180176,1.065738558769226,1.8460755348205569,0.0,0.6499999761581421,0.0,253.0350341796875,236.0,-0.6959841251373291,-0.0,4653.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.772318422794342,0.3709090650081634,0.338338702917099,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751522302627563,0.5469247102737427,0.5213236212730408,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8349528312683105,0.4721736311912536,0.3332242667675018,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8499936461448669,0.4999788403511047,0.4773160517215729,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.736396312713623,0.31907719373703,1.458720088005066,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2068786621094,291.1498107910156,1.0,0.7200735807418823,1.0,1.0,0.3242439031600952,1.0,-3.758148431777954,2.6924099922180176,1.065738558769226,1.8460755348205569,0.0,0.6499999761581421,0.0,253.0350341796875,236.0,-0.6959841251373291,-0.0,4653.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7798386216163635,0.3712173104286194,0.3382696211338043,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8839720487594604,0.5477043986320496,0.5216975808143616,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8429888486862183,0.4733689129352569,0.3337868750095367,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8582399487495422,0.5008289217948914,0.4777550101280212,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7430589199066162,0.319500058889389,1.4588778018951416,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2055053710937,291.14947509765625,1.0,0.7160083651542664,1.0,1.0,0.3242438435554504,1.0,-3.759910821914673,2.6936235427856445,1.066287398338318,1.8468092679977417,0.0,0.6499999761581421,0.0,244.16444396972656,224.0,-0.5377308130264282,-0.0,4601.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7798386216163635,0.3712173104286194,0.3382696211338043,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8839720487594604,0.5477043986320496,0.5216975808143616,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8429888486862183,0.4733689129352569,0.3337868750095367,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8582399487495422,0.5008289217948914,0.4777550101280212,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7430589199066162,0.319500058889389,1.4588778018951416,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2055053710937,291.14947509765625,1.0,0.7160083651542664,1.0,1.0,0.3242438435554504,1.0,-3.759910821914673,2.6936235427856445,1.066287398338318,1.8468092679977417,0.0,0.6499999761581421,0.0,244.16444396972656,224.0,-0.5377308130264282,-0.0,4601.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7894056439399719,0.3715547621250152,0.3381722271442413,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8951147198677063,0.548490047454834,0.5220186710357666,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8531947135925293,0.4745826721191406,0.3343194127082824,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8687679171562195,0.5016923546791077,0.4781480431556701,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.75160813331604,0.3199665248394012,1.4589508771896362,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2045593261719,291.14923095703125,1.0,0.7111830115318298,1.0,1.0,0.3242437541484833,1.0,-3.7613816261291504,2.694643259048462,1.0667381286621094,1.847355842590332,0.0,0.6499999761581421,0.0,233.7474670410156,212.0,-0.3848195970058441,-0.0,4538.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7894056439399719,0.3715547621250152,0.3381722271442413,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8951147198677063,0.548490047454834,0.5220186710357666,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8531947135925293,0.4745826721191406,0.3343194127082824,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8687679171562195,0.5016923546791077,0.4781480431556701,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.75160813331604,0.3199665248394012,1.4589508771896362,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2045593261719,291.14923095703125,1.0,0.7111830115318298,1.0,1.0,0.3242437541484833,1.0,-3.7613816261291504,2.694643259048462,1.0667381286621094,1.847355842590332,0.0,0.6499999761581421,0.0,233.7474670410156,212.0,-0.3848195970058441,-0.0,4538.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7948547005653381,0.3717308342456817,0.3381187319755554,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9014379382133484,0.548882246017456,0.52216637134552,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8590618968009949,0.4751934707164764,0.3345794379711151,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8748107552528381,0.5021263957023621,0.4783344864845276,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7565498352050781,0.3202145099639892,1.4589951038360596,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2042236328125,291.149169921875,1.0,0.7086063027381897,1.0,1.0,0.3242436945438385,1.0,-3.762085437774658,2.695133209228516,1.0669522285461426,1.8476078510284424,0.0,0.6499999761581421,0.0,228.207275390625,212.0,-0.3205651342868805,-0.0,4504.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8006985783576965,0.3719098567962646,0.3380638360977173,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9083913564682008,0.5492731332778931,0.5223084092140198,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8654203414916992,0.475805401802063,0.3348370194435119,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8813375234603882,0.5025607347488403,0.4785168170928955,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7619221210479736,0.3204700648784637,1.4590526819229126,291.149169921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2039489746094,291.149169921875,1.0,0.7059682607650757,1.0,1.0,0.3242606520652771,1.0,-3.7627885341644287,2.6955668926239014,1.0672216415405271,1.8478049039840696,0.0,0.6499999761581421,0.0,222.5477294921875,200.0,-0.176238402724266,-0.0,4470.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8133183717727661,0.3722741901874542,0.3379519283771515,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.92497318983078,0.5500498414039612,0.5225793719291687,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8796755075454712,0.4770304262638092,0.3353469669818878,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8958596587181091,0.5034262537956238,0.4788711667060852,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7740231156349182,0.3210007548332214,1.4592161178588867,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035522460937,291.1492919921875,1.0,0.7005730867385864,1.0,1.0,0.3242945373058319,1.0,-3.764216184616089,2.696439027786255,1.067777156829834,1.848215222358704,0.0,0.6499999761581421,0.0,211.00491333007807,188.0,0.0828516632318496,-0.0,4400.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8133183717727661,0.3722741901874542,0.3379519283771515,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.92497318983078,0.5500498414039612,0.5225793719291687,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8796755075454712,0.4770304262638092,0.3353469669818878,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8958596587181091,0.5034262537956238,0.4788711667060852,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7740231156349182,0.3210007548332214,1.4592161178588867,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035522460937,291.1492919921875,1.0,0.7005730867385864,1.0,1.0,0.3242945373058319,1.0,-3.764216184616089,2.696439027786255,1.067777156829834,1.848215222358704,0.0,0.6499999761581421,0.0,211.00491333007807,188.0,0.0828516632318496,-0.0,4400.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8268661499023438,0.3726434409618377,0.3378374278545379,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9442231059074402,0.5508146286010742,0.5228314995765686,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8962032794952393,0.4782521724700928,0.3358492255210876,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.913034975528717,0.5042796730995178,0.4792071282863617,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7881518006324768,0.3215580880641937,1.4594632387161257,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2033386230469,291.1495361328125,1.0,0.6950600743293762,1.0,1.0,0.3243284523487091,1.0,-3.765687942504883,2.697335958480835,1.068351984024048,1.848675847053528,0.0,0.6499999761581421,0.0,199.2484130859375,176.0,0.2440514415502548,-0.0,4328.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8268661499023438,0.3726434409618377,0.3378374278545379,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9442231059074402,0.5508146286010742,0.5228314995765686,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8962032794952393,0.4782521724700928,0.3358492255210876,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.913034975528717,0.5042796730995178,0.4792071282863617,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7881518006324768,0.3215580880641937,1.4594632387161257,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2033386230469,291.1495361328125,1.0,0.6950600743293762,1.0,1.0,0.3243284523487091,1.0,-3.765687942504883,2.697335958480835,1.068351984024048,1.848675847053528,0.0,0.6499999761581421,0.0,199.2484130859375,176.0,0.2440514415502548,-0.0,4328.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8423322439193726,0.3730133473873138,0.3377208709716797,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9648239612579346,0.5515668392181396,0.5230688452720642,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.916032612323761,0.4794674515724182,0.3363450169563293,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9345746636390686,0.5051217675209045,0.4795290827751159,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8044953942298889,0.3221332132816314,1.459777593612671,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894852519035339,1.0,1.0,0.3243502974510193,1.0,-3.767194986343384,2.698293924331665,1.0689010620117188,1.849215507507324,0.0,0.6499999761581421,0.0,187.40380859375,164.0,0.2939001619815826,-0.0,4256.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8423322439193726,0.3730133473873138,0.3377208709716797,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9648239612579346,0.5515668392181396,0.5230688452720642,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.916032612323761,0.4794674515724182,0.3363450169563293,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9345746636390686,0.5051217675209045,0.4795290827751159,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8044953942298889,0.3221332132816314,1.459777593612671,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894852519035339,1.0,1.0,0.3243502974510193,1.0,-3.767194986343384,2.698293924331665,1.0689010620117188,1.849215507507324,0.0,0.6499999761581421,0.0,187.40380859375,164.0,0.2939001619815826,-0.0,4256.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8609780669212341,0.3733811378479004,0.3376007080078125,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9855268597602844,0.5523023009300232,0.5232886075973511,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9410192370414734,0.4806717932224273,0.3368319272994995,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958789885044098,0.5059500336647034,0.4798357784748077,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8224974870681763,0.3227247297763824,1.4601575136184692,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.203125,291.1500244140625,1.0,0.6838640570640564,1.0,1.0,0.3243721425533294,1.0,-3.7687268257141113,2.699261426925659,1.0694652795791626,1.8498183488845823,0.0,0.6499999761581421,0.0,175.5038604736328,167.0,0.3377115428447723,-0.0,4184.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8609780669212341,0.3733811378479004,0.3376007080078125,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9855268597602844,0.5523023009300232,0.5232886075973511,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9410192370414734,0.4806717932224273,0.3368319272994995,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958789885044098,0.5059500336647034,0.4798357784748077,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8224974870681763,0.3227247297763824,1.4601575136184692,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.203125,291.1500244140625,1.0,0.6838640570640564,1.0,1.0,0.3243721425533294,1.0,-3.7687268257141113,2.699261426925659,1.0694652795791626,1.8498183488845823,0.0,0.6499999761581421,0.0,175.5038604736328,167.0,0.3377115428447723,-0.0,4184.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8667721748352051,0.3735637068748474,0.3376432061195373,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9910338521003724,0.5526659488677979,0.5235030651092529,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9484996795654296,0.48127081990242,0.3371535539627075,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.96561461687088,0.5063610672950745,0.4800945818424225,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8277767896652222,0.3230256736278534,1.4608856439590454,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2030944824219,291.150146484375,1.0,0.6828388571739197,1.0,1.0,0.3243830502033233,1.0,-3.770606756210327,2.7004971504211426,1.070109724998474,1.8506578207015991,0.0,0.6499999761581421,0.0,172.3683319091797,167.0,0.3931474387645721,-0.0,4169.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8702733516693115,0.3737356960773468,0.3377323448657989,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9941776394844056,0.5530190467834473,0.5237657427787781,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9529808759689332,0.4818591177463531,0.3375109732151031,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9695940017700196,0.5067623257637024,0.4804024398326874,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8309854865074158,0.3233233988285064,1.4618768692016602,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2030334472656,291.1503295898437,1.0,0.6823983788490295,1.0,1.0,0.3243812024593353,1.0,-3.7730226516723633,2.702134132385254,1.0708885192871094,1.8518083095550537,0.0,0.6499999761581421,0.0,170.65672302246094,185.0,0.4451082050800323,-0.0,4164.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8641452193260193,0.3739703893661499,0.338082879781723,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9887301921844482,0.5535321831703186,0.5243927836418152,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9459370970726012,0.4827281832695007,0.3382218778133392,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9628901481628418,0.5073502659797668,0.4810995757579803,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8257402181625366,0.3237642347812652,1.4645204544067385,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2027893066406,291.1506042480469,1.0,0.6854570508003235,1.0,1.0,0.3243783414363861,1.0,-3.779069423675537,2.7062482833862305,1.0728211402893066,1.854599118232727,0.0,0.6499999761581421,0.0,174.4551239013672,185.0,0.5272773504257202,-0.0,4205.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8607542514801025,0.3740340769290924,0.3382193148136139,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9855048656463624,0.5536853075027466,0.5246190428733826,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9418165683746338,0.4829929172992706,0.3384668231010437,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9589681029319764,0.5075273513793945,0.481348305940628,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8227629065513611,0.3238970041275024,1.4655017852783203,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.20263671875,291.1507263183594,1.0,0.6868408918380737,1.0,1.0,0.3243774473667145,1.0,-3.781280517578125,2.7077505588531494,1.073529839515686,1.8556296825408936,0.0,0.6499999761581421,0.0,176.56863403320312,203.0,0.5715240240097046,-0.0,4225.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8434423804283142,0.3742421567440033,0.3388507664203644,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.966675877571106,0.5542724132537842,0.5256348848342896,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9196537733078004,0.4840414524078369,0.3395386636257171,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.937072455883026,0.5082157850265503,0.4824593365192413,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.806633710861206,0.3244093358516693,1.4699872732162476,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2016296386719,291.1512145996094,1.0,0.6941246390342712,1.0,1.0,0.324373722076416,1.0,-3.79128623008728,2.7145473957061768,1.076738715171814,1.8603006601333616,0.0,0.6499999761581421,0.0,188.4663543701172,221.0,0.6601343750953674,-0.0,4330.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8434423804283142,0.3742421567440033,0.3388507664203644,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.966675877571106,0.5542724132537842,0.5256348848342896,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9196537733078004,0.4840414524078369,0.3395386636257171,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.937072455883026,0.5082157850265503,0.4824593365192413,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.806633710861206,0.3244093358516693,1.4699872732162476,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2016296386719,291.1512145996094,1.0,0.6941246390342712,1.0,1.0,0.324373722076416,1.0,-3.79128623008728,2.7145473957061768,1.076738715171814,1.8603006601333616,0.0,0.6499999761581421,0.0,188.4663543701172,221.0,0.6601343750953674,-0.0,4330.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8253809213638306,0.3743679523468017,0.3395181596279144,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.943014919757843,0.5547832250595093,0.5266957879066467,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8972551822662354,0.485008031129837,0.3406396508216858,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9124898314476012,0.508830189704895,0.4836174547672272,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7880613207817078,0.3248569965362549,1.4747416973114014,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2000732421875,291.1514892578125,1.0,0.7028074860572815,1.0,1.0,0.324332982301712,1.0,-3.8018059730529785,2.7218196392059326,1.079986333847046,1.865342378616333,0.0,0.6499999761581421,0.0,203.3727264404297,239.0,0.424754798412323,-0.0,4456.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8253809213638306,0.3743679523468017,0.3395181596279144,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.943014919757843,0.5547832250595093,0.5266957879066467,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8972551822662354,0.485008031129837,0.3406396508216858,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9124898314476012,0.508830189704895,0.4836174547672272,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7880613207817078,0.3248569965362549,1.4747416973114014,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2000732421875,291.1514892578125,1.0,0.7028074860572815,1.0,1.0,0.324332982301712,1.0,-3.8018059730529785,2.7218196392059326,1.079986333847046,1.865342378616333,0.0,0.6499999761581421,0.0,203.3727264404297,239.0,0.424754798412323,-0.0,4456.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8079291582107544,0.3744206428527832,0.3401793837547302,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9188957810401917,0.5552221536636353,0.5277526378631592,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.877294659614563,0.4858973920345306,0.34173384308815,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8913812041282654,0.5093751549720764,0.4847737848758697,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7706292867660522,0.3252430260181427,1.479522466659546,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15185546875,297.1980895996094,291.15155029296875,1.0,0.7121656537055969,1.0,1.0,0.324292242527008,1.0,-3.812335252761841,2.7291054725646973,1.083229899406433,1.8703919649124143,0.0,0.6499999761581421,0.0,219.9279022216797,257.0,0.1964003145694732,-0.0,4594.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8079291582107544,0.3744206428527832,0.3401793837547302,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9188957810401917,0.5552221536636353,0.5277526378631592,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.877294659614563,0.4858973920345306,0.34173384308815,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8913812041282654,0.5093751549720764,0.4847737848758697,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7706292867660522,0.3252430260181427,1.479522466659546,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15185546875,297.1980895996094,291.15155029296875,1.0,0.7121656537055969,1.0,1.0,0.324292242527008,1.0,-3.812335252761841,2.7291054725646973,1.083229899406433,1.8703919649124143,0.0,0.6499999761581421,0.0,219.9279022216797,257.0,0.1964003145694732,-0.0,4594.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7992357015609741,0.3744209110736847,0.3404999077320099,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9080060124397278,0.5554147362709045,0.5282701253890991,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8681539297103882,0.4863131642341614,0.3422713577747345,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8818328380584717,0.509621798992157,0.485341876745224,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7626810669898987,0.3254135251045227,1.4818792343139648,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.19696044921875,291.15155029296875,1.0,0.7169684767723083,1.0,1.0,0.3242718577384949,1.0,-3.8175106048583984,2.732689142227173,1.0848215818405151,1.872873067855835,0.0,0.6499999761581421,0.0,228.5792999267578,257.0,0.0994796827435493,-0.0,4665.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7909852862358093,0.3744061291217804,0.3408119976520538,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8984785676002502,0.5555911660194397,0.5287778377532959,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8596624732017517,0.4867114722728729,0.3428007960319519,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8729056119918823,0.5098530054092407,0.4859009385108948,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7553143501281738,0.3255712389945984,1.484203577041626,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1957702636719,291.1514587402344,1.0,0.7217994928359985,1.0,1.0,0.3242405951023102,1.0,-3.82260537147522,2.736255168914795,1.0863503217697144,1.8753498792648315,0.0,0.6499999761581421,0.0,237.36959838867188,275.0,-0.0435411669313907,-0.0,4738.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7759561538696289,0.3743366599082947,0.3414100110530853,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8813886642456055,0.5559000372886658,0.5297625064849854,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8445261120796204,0.4874606728553772,0.3438343703746795,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.856898307800293,0.5102736949920654,0.4869901239871979,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.742207944393158,0.3258533477783203,1.488750696182251,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1932983398437,291.1511535644531,1.0,0.7314720153808594,1.0,1.0,0.3241780400276184,1.0,-3.8325371742248535,2.743220567703247,1.089316725730896,1.880180716514588,0.0,0.6499999761581421,0.0,255.2167510986328,278.0,-0.2898671627044678,-0.0,4884.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7759561538696289,0.3743366599082947,0.3414100110530853,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8813886642456055,0.5559000372886658,0.5297625064849854,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8445261120796204,0.4874606728553772,0.3438343703746795,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.856898307800293,0.5102736949920654,0.4869901239871979,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.742207944393158,0.3258533477783203,1.488750696182251,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1932983398437,291.1511535644531,1.0,0.7314720153808594,1.0,1.0,0.3241780400276184,1.0,-3.8325371742248535,2.743220567703247,1.089316725730896,1.880180716514588,0.0,0.6499999761581421,0.0,255.2167510986328,278.0,-0.2898671627044678,-0.0,4884.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7678658366203308,0.3742376565933227,0.3417192995548248,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.872256338596344,0.556168258190155,0.5304357409477234,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.836658775806427,0.4881676435470581,0.3446361124515533,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8484971523284912,0.5106561183929443,0.4877701103687286,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7353318929672241,0.3261072933673858,1.4918718338012695,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19073486328125,291.1507263183594,1.0,0.7370743155479431,1.0,1.0,0.3241154849529266,1.0,-3.839384078979492,2.748082399368286,1.091301679611206,1.8836413621902464,0.0,0.6499999761581421,0.0,266.05206298828125,266.0,-0.5699437260627747,-0.0,4975.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7678658366203308,0.3742376565933227,0.3417192995548248,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.872256338596344,0.556168258190155,0.5304357409477234,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.836658775806427,0.4881676435470581,0.3446361124515533,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8484971523284912,0.5106561183929443,0.4877701103687286,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7353318929672241,0.3261072933673858,1.4918718338012695,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19073486328125,291.1507263183594,1.0,0.7370743155479431,1.0,1.0,0.3241154849529266,1.0,-3.839384078979492,2.748082399368286,1.091301679611206,1.8836413621902464,0.0,0.6499999761581421,0.0,266.05206298828125,266.0,-0.5699437260627747,-0.0,4975.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
