time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680873274803162,0.3741463422775268,0.3416174948215484,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.872718870639801,0.5564176440238953,0.530655026435852,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.837317943572998,0.488858014345169,0.3451031744480133,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8489970564842224,0.511023223400116,0.4880991280078888,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357555627822876,0.3263629078865051,1.492920160293579,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736846923828125,1.0,1.0,0.3240811228752136,1.0,-3.841752052307129,2.749800443649292,1.0919517278671265,1.8849594593048096,0.0,0.6499999761581421,0.0,265.7893981933594,254.0,-0.7423189878463745,-0.0,4980.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680873274803162,0.3741463422775268,0.3416174948215484,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.872718870639801,0.5564176440238953,0.530655026435852,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.837317943572998,0.488858014345169,0.3451031744480133,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8489970564842224,0.511023223400116,0.4880991280078888,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357555627822876,0.3263629078865051,1.492920160293579,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736846923828125,1.0,1.0,0.3240811228752136,1.0,-3.841752052307129,2.749800443649292,1.0919517278671265,1.8849594593048096,0.0,0.6499999761581421,0.0,265.7893981933594,254.0,-0.7423189878463745,-0.0,4980.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7726967334747314,0.3740982711315155,0.3413335084915161,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8782349824905396,0.556677520275116,0.5306519865989685,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8424791693687439,0.4895620048046112,0.3454084992408752,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8541871309280396,0.5114052295684814,0.4882096648216247,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7400431632995605,0.326660007238388,1.4930391311645508,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1867980957031,291.1495666503906,1.0,0.733899712562561,1.0,1.0,0.3240467309951782,1.0,-3.8420522212982178,2.750117301940918,1.0919348001480105,1.885270953178405,0.0,0.6499999761581421,0.0,259.6422119140625,242.0,-0.8528823852539062,-0.0,4941.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7726967334747314,0.3740982711315155,0.3413335084915161,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8782349824905396,0.556677520275116,0.5306519865989685,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8424791693687439,0.4895620048046112,0.3454084992408752,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8541871309280396,0.5114052295684814,0.4882096648216247,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7400431632995605,0.326660007238388,1.4930391311645508,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1867980957031,291.1495666503906,1.0,0.733899712562561,1.0,1.0,0.3240467309951782,1.0,-3.8420522212982178,2.750117301940918,1.0919348001480105,1.885270953178405,0.0,0.6499999761581421,0.0,259.6422119140625,242.0,-0.8528823852539062,-0.0,4941.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7760608196258545,0.3740889132022857,0.3411608636379242,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8822066783905029,0.5568112730979919,0.5306074619293213,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8461537957191467,0.4899149239063263,0.3455284833908081,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8579256534576416,0.5116018652915955,0.4882235825061798,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7431288361549377,0.3268272280693054,1.4929572343826294,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1861877441406,291.1492614746094,1.0,0.7318384051322937,1.0,1.0,0.3240295648574829,1.0,-3.841853857040405,2.75003981590271,1.0918139219284058,1.8852601051330569,0.0,0.6499999761581421,0.0,255.355209350586,242.0,-0.8577696681022644,-0.0,4912.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7799551486968994,0.3740870356559753,0.3409776985645294,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8867822885513306,0.5569463968276978,0.5305457711219788,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8503884077072144,0.4902656972408294,0.3456335961818695,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8622480034828186,0.5118010640144348,0.488221526145935,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7466997504234314,0.3270063102245331,1.4928401708602903,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.18572998046875,291.1490783691406,1.0,0.7295434474945068,1.0,1.0,0.3240403831005096,1.0,-3.8415427207946777,2.749793529510498,1.09174907207489,1.8851021528244016,0.0,0.6499999761581421,0.0,250.5862274169922,230.0,-0.6955556869506836,-0.0,4880.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7874964475631714,0.3740969002246856,0.3406571745872497,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.895599901676178,0.5571747422218323,0.5304171442985535,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8586001992225647,0.490850418806076,0.3457871675491333,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8706390857696533,0.5121394395828247,0.4881953299045563,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7536563277244568,0.3273305594921112,1.4926236867904663,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1851806640625,291.14892578125,1.0,0.7253504395484924,1.0,1.0,0.3240585625171661,1.0,-3.840895175933838,2.7492849826812744,1.0916101932525637,1.8847633600234983,0.0,0.6499999761581421,0.0,241.8834381103516,230.0,-0.4107832014560699,-0.0,4821.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7890595197677612,0.3741000890731811,0.340595006942749,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8974219560623169,0.5572181344032288,0.5303900837898254,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.860309362411499,0.4909610152244568,0.345814049243927,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8723843097686768,0.512204110622406,0.488188087940216,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7551087141036987,0.3273951113224029,1.4925832748413086,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1850891113281,291.14892578125,1.0,0.7245190739631653,1.0,1.0,0.3240620195865631,1.0,-3.840762853622437,2.7491819858551025,1.0915807485580444,1.8846940994262693,0.0,0.6499999761581421,0.0,240.1597900390625,218.0,-0.3660120368003845,-0.0,4809.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7998002171516418,0.3741286695003509,0.3402000963687897,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9102057814598083,0.5574860572814941,0.5302025675773621,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8721482753753662,0.491643339395523,0.3459642827510834,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8844437599182129,0.5126078724861145,0.4881271123886108,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.765214204788208,0.3278211653232574,1.492360234260559,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1848449707031,291.1488952636719,1.0,0.7191158533096313,1.0,1.0,0.3240836560726166,1.0,-3.839900970458984,2.7485158443450928,1.091385006904602,1.8842411041259768,0.0,0.6499999761581421,0.0,228.97067260742188,206.0,-0.1504988223314285,-0.0,4733.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7998002171516418,0.3741286695003509,0.3402000963687897,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9102057814598083,0.5574860572814941,0.5302025675773621,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8721482753753662,0.491643339395523,0.3459642827510834,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8844437599182129,0.5126078724861145,0.4881271123886108,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.765214204788208,0.3278211653232574,1.492360234260559,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1848449707031,291.1488952636719,1.0,0.7191158533096313,1.0,1.0,0.3240836560726166,1.0,-3.839900970458984,2.7485158443450928,1.091385006904602,1.8842411041259768,0.0,0.6499999761581421,0.0,228.97067260742188,206.0,-0.1504988223314285,-0.0,4733.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8119051456451416,0.374165266752243,0.3397994339466095,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9261478781700134,0.557744562625885,0.5299922823905945,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8859133124351501,0.4923081696033478,0.3460918664932251,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8983731865882874,0.5130065679550171,0.4880474209785461,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7770542502403259,0.3282772004604339,1.4922072887420654,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.184814453125,291.1490783691406,1.0,0.7135118842124939,1.0,1.0,0.3241307139396667,1.0,-3.8390393257141113,2.747764110565185,1.0912750959396362,1.8836957216262813,0.0,0.6499999761581421,0.0,217.39944458007807,194.0,0.1209604814648628,-0.0,4655.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8119051456451416,0.374165266752243,0.3397994339466095,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9261478781700134,0.557744562625885,0.5299922823905945,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8859133124351501,0.4923081696033478,0.3460918664932251,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8983731865882874,0.5130065679550171,0.4880474209785461,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7770542502403259,0.3282772004604339,1.4922072887420654,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.184814453125,291.1490783691406,1.0,0.7135118842124939,1.0,1.0,0.3241307139396667,1.0,-3.8390393257141113,2.747764110565185,1.0912750959396362,1.8836957216262813,0.0,0.6499999761581421,0.0,217.39944458007807,194.0,0.1209604814648628,-0.0,4655.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8248225450515747,0.3742047548294067,0.339395672082901,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9444396495819092,0.5579909682273865,0.5297642946243286,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9016999006271362,0.4929535090923309,0.3462012708187103,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9149456024169922,0.5133969783782959,0.4879536926746368,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7907431125640869,0.3287558257579803,1.492127776145935,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1849670410156,291.1493530273437,1.0,0.7078019380569458,1.0,1.0,0.3241777718067169,1.0,-3.838201999664306,2.7470269203186035,1.0911750793457031,1.8831536769866943,0.0,0.6499999761581421,0.0,205.6519775390625,182.0,0.3032601177692413,-0.0,4575.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8248225450515747,0.3742047548294067,0.339395672082901,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9444396495819092,0.5579909682273865,0.5297642946243286,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9016999006271362,0.4929535090923309,0.3462012708187103,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9149456024169922,0.5133969783782959,0.4879536926746368,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7907431125640869,0.3287558257579803,1.492127776145935,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1849670410156,291.1493530273437,1.0,0.7078019380569458,1.0,1.0,0.3241777718067169,1.0,-3.838201999664306,2.7470269203186035,1.0911750793457031,1.8831536769866943,0.0,0.6499999761581421,0.0,205.6519775390625,182.0,0.3032601177692413,-0.0,4575.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8318440914154053,0.3742245435714721,0.3391925096511841,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9541388154029846,0.558108389377594,0.5296434760093689,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.910762906074524,0.4932675063610077,0.3462489247322082,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9248046875,0.5135878920555115,0.4879014194011688,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7983435392379761,0.3290026485919952,1.4921156167984009,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1850891113281,291.1495361328125,1.0,0.7049186825752258,1.0,1.0,0.3242012858390808,1.0,-3.83779239654541,2.746664762496948,1.091127634048462,1.8828850984573364,0.0,0.6499999761581421,0.0,199.7372589111328,182.0,0.3650669157505035,-0.0,4535.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8394228219985962,0.3742435276508331,0.338988333940506,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9640212059020996,0.5582214593887329,0.5295182466506958,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9211385846138,0.4935752749443054,0.3462919890880584,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9354737401008606,0.5137753486633301,0.4878455400466919,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8064748644828796,0.3292534053325653,1.4921194314956665,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.18524169921875,291.149658203125,1.0,0.702021598815918,1.0,1.0,0.3242123126983642,1.0,-3.837385416030884,2.746345996856689,1.0910394191741943,1.8826584815979004,0.0,0.6499999761581421,0.0,193.8069763183593,170.0,0.3541525602340698,-0.0,4495.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8568364381790161,0.3742785155773163,0.338576465845108,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9837899208068848,0.5584340691566467,0.5292540192604065,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9447185397148132,0.4941712319850921,0.3463638126850128,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9583665132522584,0.5141396522521973,0.4877227544784546,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8235567808151245,0.3297654390335083,1.492171049118042,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1855773925781,291.1498718261719,1.0,0.6961918473243713,1.0,1.0,0.3242343664169311,1.0,-3.8365728855133057,2.745714902877808,1.0908578634262085,1.8822094202041624,0.0,0.6499999761581421,0.0,181.91563415527344,173.0,0.322974681854248,-0.0,4415.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8568364381790161,0.3742785155773163,0.338576465845108,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9837899208068848,0.5584340691566467,0.5292540192604065,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9447185397148132,0.4941712319850921,0.3463638126850128,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9583665132522584,0.5141396522521973,0.4877227544784546,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8235567808151245,0.3297654390335083,1.492171049118042,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1855773925781,291.1498718261719,1.0,0.6961918473243713,1.0,1.0,0.3242343664169311,1.0,-3.8365728855133057,2.745714902877808,1.0908578634262085,1.8822094202041624,0.0,0.6499999761581421,0.0,181.91563415527344,173.0,0.322974681854248,-0.0,4415.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8652268052101135,0.3743012249469757,0.3384163379669189,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9918844103813172,0.5586310029029846,0.5292491316795349,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9554688930511476,0.4947434663772583,0.3466224074363708,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9683210849761964,0.5144906640052795,0.4878616333007812,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8315073847770691,0.3302820324897766,1.4935473203659058,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1858825683594,291.1501159667969,1.0,0.6944384574890137,1.0,1.0,0.324256420135498,1.0,-3.838502883911133,2.7469592094421387,1.0915435552597046,1.8829599618911743,0.0,0.6499999761581421,0.0,177.058837890625,191.0,0.4007122814655304,-0.0,4388.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8652268052101135,0.3743012249469757,0.3384163379669189,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9918844103813172,0.5586310029029846,0.5292491316795349,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9554688930511476,0.4947434663772583,0.3466224074363708,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9683210849761964,0.5144906640052795,0.4878616333007812,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8315073847770691,0.3302820324897766,1.4935473203659058,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1858825683594,291.1501159667969,1.0,0.6944384574890137,1.0,1.0,0.324256420135498,1.0,-3.838502883911133,2.7469592094421387,1.0915435552597046,1.8829599618911743,0.0,0.6499999761581421,0.0,177.058837890625,191.0,0.4007122814655304,-0.0,4388.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8554967045783997,0.3742692172527313,0.338619589805603,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9825981855392456,0.5587794184684753,0.5296290516853333,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9437798261642456,0.4952512383460998,0.3471553325653076,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9571621417999268,0.5147960186004639,0.4883883595466614,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8231006860733032,0.3307731747627258,1.496861696243286,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1858825683594,291.1504211425781,1.0,0.69859778881073,1.0,1.0,0.3242539167404175,1.0,-3.844462633132935,2.7510321140289307,1.0934303998947144,1.8856236934661863,0.0,0.6499999761581421,0.0,183.1468505859375,209.0,0.4603235125541687,-0.0,4445.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8554967045783997,0.3742692172527313,0.338619589805603,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9825981855392456,0.5587794184684753,0.5296290516853333,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9437798261642456,0.4952512383460998,0.3471553325653076,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9571621417999268,0.5147960186004639,0.4883883595466614,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8231006860733032,0.3307731747627258,1.496861696243286,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1858825683594,291.1504211425781,1.0,0.69859778881073,1.0,1.0,0.3242539167404175,1.0,-3.844462633132935,2.7510321140289307,1.0934303998947144,1.8856236934661863,0.0,0.6499999761581421,0.0,183.1468505859375,209.0,0.4603235125541687,-0.0,4445.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8385445475578308,0.3741479218006134,0.3389666676521301,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.963354229927063,0.5588513016700745,0.5301723480224609,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9215202331542968,0.4956640303134918,0.3477960526943207,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9352070689201356,0.5150271654129028,0.4890806078910827,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8072065711021423,0.331202358007431,1.5010251998901367,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1852722167969,291.1507873535156,1.0,0.7055337429046631,1.0,1.0,0.3242514431476593,1.0,-3.8521478176116943,2.756274700164795,1.095873236656189,1.8891295194625848,0.0,0.6499999761581421,0.0,195.18093872070312,227.0,0.4955622851848602,-0.0,4547.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8385445475578308,0.3741479218006134,0.3389666676521301,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.963354229927063,0.5588513016700745,0.5301723480224609,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9215202331542968,0.4956640303134918,0.3477960526943207,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9352070689201356,0.5150271654129028,0.4890806078910827,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8072065711021423,0.331202358007431,1.5010251998901367,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1852722167969,291.1507873535156,1.0,0.7055337429046631,1.0,1.0,0.3242514431476593,1.0,-3.8521478176116943,2.756274700164795,1.095873236656189,1.8891295194625848,0.0,0.6499999761581421,0.0,195.18093872070312,227.0,0.4955622851848602,-0.0,4547.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8295853137969971,0.3740551769733429,0.3391571938991546,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.951683223247528,0.5588586926460266,0.5304657220840454,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9096744060516356,0.4958353638648987,0.3481278121471405,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.92283695936203,0.5151148438453674,0.4894491136074066,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7980085611343384,0.3313916325569153,1.503226637840271,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1847229003906,291.15093994140625,1.0,0.7095863223075867,1.0,1.0,0.324250191450119,1.0,-3.856221914291382,2.7590527534484863,1.0971691608428955,1.890994548797608,0.0,0.6499999761581421,0.0,202.45523071289065,227.0,0.4718678891658783,-0.0,4606.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8207608461380005,0.3739441037178039,0.3393495380878448,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9394919872283936,0.5588490962982178,0.5307626128196716,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8988552093505859,0.4959860146045685,0.3484594821929931,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9108659029006958,0.5151859521865845,0.4898215234279632,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7888989448547363,0.331565648317337,1.5054523944854736,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.18408203125,291.1510009765625,1.0,0.7138561010360718,1.0,1.0,0.324234277009964,1.0,-3.860336780548096,2.7619071006774902,1.0984296798706057,1.8929296731948853,0.0,0.6499999761581421,0.0,210.2331695556641,245.0,0.3542320132255554,-0.0,4670.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8046190738677979,0.3736941516399383,0.3396954834461212,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.917490541934967,0.5587878823280334,0.5313031673431396,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8804382085800171,0.496209979057312,0.3490586876869201,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8917068839073181,0.5152743458747864,0.4905020296573639,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.773076057434082,0.3318468332290649,1.50954008102417,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1826171875,291.1510009765625,1.0,0.72207111120224,1.0,1.0,0.3242049813270569,1.0,-3.867863655090332,2.7671351432800293,1.1007283926010132,1.8964836597442627,0.0,0.6499999761581421,0.0,225.46128845214844,245.0,0.1208410114049911,-0.0,4792.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8032128810882568,0.3736701607704162,0.3397248387336731,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9156972765922546,0.558780312538147,0.5313494801521301,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8789265155792236,0.4962267875671386,0.349109947681427,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8901543021202087,0.5152798891067505,0.4905605912208557,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7717819809913635,0.33186936378479,1.509893536567688,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1824645996094,291.1510009765625,1.0,0.7227977514266968,1.0,1.0,0.3242024481296539,1.0,-3.868512153625488,2.7675857543945312,1.100926399230957,1.8967903852462769,0.0,0.6499999761581421,0.0,226.8218688964844,263.0,0.1031068339943885,-0.0,4803.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7865438461303711,0.3733374774456024,0.3400762677192688,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8959044814109802,0.5586532950401306,0.5319125652313232,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.861297607421875,0.4963961839675903,0.3497334718704223,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8719486594200134,0.515317440032959,0.4912775158882141,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7567383646965027,0.3321223556995392,1.51425302028656,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1805725097656,291.15087890625,1.0,0.7319923639297485,1.0,1.0,0.3241706192493438,1.0,-3.876474857330322,2.7731196880340576,1.1033551692962646,1.9005619287490845,0.0,0.6499999761581421,0.0,244.2222137451172,281.0,-0.0882147997617721,-0.0,4942.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7865438461303711,0.3733374774456024,0.3400762677192688,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8959044814109802,0.5586532950401306,0.5319125652313232,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.861297607421875,0.4963961839675903,0.3497334718704223,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8719486594200134,0.515317440032959,0.4912775158882141,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7567383646965027,0.3321223556995392,1.51425302028656,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1805725097656,291.15087890625,1.0,0.7319923639297485,1.0,1.0,0.3241706192493438,1.0,-3.876474857330322,2.7731196880340576,1.1033551692962646,1.9005619287490845,0.0,0.6499999761581421,0.0,244.2222137451172,281.0,-0.0882147997617721,-0.0,4942.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7717576026916504,0.3729481697082519,0.3403927385807037,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8789854645729065,0.5584676861763,0.5324376821517944,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8460410237312317,0.4964931011199951,0.3503192067146301,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8560836315155029,0.5152985453605652,0.4919584691524505,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7437747120857239,0.3323275744915008,1.5184766054153442,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.178466796875,291.150634765625,1.0,0.7412503957748413,1.0,1.0,0.3241327106952667,1.0,-3.8840954303741455,2.7784423828125,1.1056530475616455,1.9042021036148071,0.0,0.6499999761581421,0.0,262.0650634765625,284.0,-0.2626945376396179,-0.0,5084.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7717576026916504,0.3729481697082519,0.3403927385807037,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8789854645729065,0.5584676861763,0.5324376821517944,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8460410237312317,0.4964931011199951,0.3503192067146301,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8560836315155029,0.5152985453605652,0.4919584691524505,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7437747120857239,0.3323275744915008,1.5184766054153442,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.178466796875,291.150634765625,1.0,0.7412503957748413,1.0,1.0,0.3241327106952667,1.0,-3.8840954303741455,2.7784423828125,1.1056530475616455,1.9042021036148071,0.0,0.6499999761581421,0.0,262.0650634765625,284.0,-0.2626945376396179,-0.0,5084.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7637208104133606,0.3725308775901794,0.3404200673103332,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698375225067139,0.5582454800605774,0.5326533913612366,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.83795166015625,0.4965451955795288,0.3506700098514557,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476479649543762,0.515244722366333,0.4923314154148102,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.736946702003479,0.3325060606002807,1.5212711095809937,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1763000488281,291.1502990722656,1.0,0.7464666366577148,1.0,1.0,0.3240948021411896,1.0,-3.88862657546997,2.7816526889801025,1.1069737672805786,1.9064843654632568,0.0,0.6499999761581421,0.0,272.8426513671875,272.0,-0.4897074997425079,-0.0,5169.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7637208104133606,0.3725308775901794,0.3404200673103332,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698375225067139,0.5582454800605774,0.5326533913612366,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.83795166015625,0.4965451955795288,0.3506700098514557,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476479649543762,0.515244722366333,0.4923314154148102,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.736946702003479,0.3325060606002807,1.5212711095809937,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1763000488281,291.1502990722656,1.0,0.7464666366577148,1.0,1.0,0.3240948021411896,1.0,-3.88862657546997,2.7816526889801025,1.1069737672805786,1.9064843654632568,0.0,0.6499999761581421,0.0,272.8426513671875,272.0,-0.4897074997425079,-0.0,5169.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.763002872467041,0.372321754693985,0.3402634561061859,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8691022992134094,0.5581260323524475,0.5325760841369629,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373547196388245,0.4965602159500122,0.3507064878940582,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8470045924186707,0.5152103900909424,0.4923334717750549,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.736485481262207,0.332593023777008,1.521813154220581,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1753234863281,291.1500549316406,1.0,0.7466115355491638,1.0,1.0,0.324075847864151,1.0,-3.889049053192138,2.781996250152588,1.1070526838302612,1.906817078590393,0.0,0.6499999761581421,0.0,273.6955261230469,272.0,-0.6062135696411133,-0.0,5176.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7637627720832825,0.3721228539943695,0.3400335013866424,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700869679450989,0.5580089688301086,0.5324149131774902,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8383017182350159,0.4965763092041015,0.3506799936294555,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8479580283164978,0.5151790976524353,0.4922522604465484,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373509407043457,0.3326883912086487,1.5219802856445312,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1744689941406,291.1497802734375,1.0,0.7458652853965759,1.0,1.0,0.3240716755390167,1.0,-3.888651609420776,2.7817368507385254,1.106914758682251,1.906696081161499,0.0,0.6499999761581421,0.0,272.40216064453125,260.0,-0.6853119134902954,-0.0,5166.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
