time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7679286003112793,0.3717577755451202,0.3394694626331329,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8751245737075806,0.5577865839004517,0.5319626331329346,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8429536819458008,0.4966146945953369,0.3505276143550873,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8527244925498962,0.5151305794715881,0.4919619262218475,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7414644360542297,0.3329133689403534,1.5217901468276978,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1732482910156,291.1492919921875,1.0,0.7426374554634094,1.0,1.0,0.3240633308887481,1.0,-3.8866686820983887,2.7804017066955566,1.1062668561935425,1.9058992862701416,0.0,0.6499999761581421,0.0,266.20166015625,248.0,-0.7001187205314636,-0.0,5119.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7679286003112793,0.3717577755451202,0.3394694626331329,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8751245737075806,0.5577865839004517,0.5319626331329346,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8429536819458008,0.4966146945953369,0.3505276143550873,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8527244925498962,0.5151305794715881,0.4919619262218475,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7414644360542297,0.3329133689403534,1.5217901468276978,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1732482910156,291.1492919921875,1.0,0.7426374554634094,1.0,1.0,0.3240633308887481,1.0,-3.8866686820983887,2.7804017066955566,1.1062668561935425,1.9058992862701416,0.0,0.6499999761581421,0.0,266.20166015625,248.0,-0.7001187205314636,-0.0,5119.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7745589017868042,0.3714272677898407,0.3388346433639526,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8830021023750305,0.5575752854347229,0.5314124226570129,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8501881957054138,0.4966536462306976,0.3502963185310364,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.860176682472229,0.5150961875915527,0.4915765821933746,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7478269934654236,0.3331848978996277,1.521287441253662,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.172607421875,291.1488342285156,1.0,0.738050639629364,1.0,1.0,0.3240549862384796,1.0,-3.8838961124420166,2.7785322666168213,1.1053639650344849,1.9047212600708008,0.0,0.6499999761581421,0.0,257.1712951660156,236.0,-0.6399257779121399,-0.0,5050.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7745589017868042,0.3714272677898407,0.3388346433639526,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8830021023750305,0.5575752854347229,0.5314124226570129,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8501881957054138,0.4966536462306976,0.3502963185310364,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.860176682472229,0.5150961875915527,0.4915765821933746,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7478269934654236,0.3331848978996277,1.521287441253662,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.172607421875,291.1488342285156,1.0,0.738050639629364,1.0,1.0,0.3240549862384796,1.0,-3.8838961124420166,2.7785322666168213,1.1053639650344849,1.9047212600708008,0.0,0.6499999761581421,0.0,257.1712951660156,236.0,-0.6399257779121399,-0.0,5050.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830166220664978,0.3711195886135101,0.3381686210632324,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8929603099822998,0.5573673844337463,0.5308101177215576,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8593979477882385,0.4966820478439331,0.3500173389911651,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8696699738502502,0.5150680541992188,0.4911418855190277,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7559362053871155,0.3334985375404358,1.520708680152893,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1724548339844,291.14874267578125,1.0,0.73275226354599,1.0,1.0,0.3240972757339477,1.0,-3.880814552307129,2.7762789726257324,1.1045355796813965,1.9032187461853027,0.0,0.6499999761581421,0.0,246.6747436523437,224.0,-0.274286150932312,-0.0,4971.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830166220664978,0.3711195886135101,0.3381686210632324,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8929603099822998,0.5573673844337463,0.5308101177215576,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8593979477882385,0.4966820478439331,0.3500173389911651,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8696699738502502,0.5150680541992188,0.4911418855190277,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7559362053871155,0.3334985375404358,1.520708680152893,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1724548339844,291.14874267578125,1.0,0.73275226354599,1.0,1.0,0.3240972757339477,1.0,-3.880814552307129,2.7762789726257324,1.1045355796813965,1.9032187461853027,0.0,0.6499999761581421,0.0,246.6747436523437,224.0,-0.274286150932312,-0.0,4971.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7929738163948059,0.3708236217498779,0.3374892175197601,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9046210646629332,0.5571556091308594,0.5301783680915833,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8703252673149109,0.4966903328895569,0.3497057855129242,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8809020519256592,0.5150381922721863,0.490679919719696,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7655910849571228,0.3338459730148315,1.520159125328064,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17266845703125,291.1488342285156,1.0,0.7271022796630859,1.0,1.0,0.3241395652294159,1.0,-3.877644300460816,2.773960828781128,1.1036834716796875,1.90166437625885,0.0,0.6499999761581421,0.0,235.4793395996093,212.0,-0.0076445466838777,-0.0,4888.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7929738163948059,0.3708236217498779,0.3374892175197601,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9046210646629332,0.5571556091308594,0.5301783680915833,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8703252673149109,0.4966903328895569,0.3497057855129242,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8809020519256592,0.5150381922721863,0.490679919719696,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7655910849571228,0.3338459730148315,1.520159125328064,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17266845703125,291.1488342285156,1.0,0.7271022796630859,1.0,1.0,0.3241395652294159,1.0,-3.877644300460816,2.773960828781128,1.1036834716796875,1.90166437625885,0.0,0.6499999761581421,0.0,235.4793395996093,212.0,-0.0076445466838777,-0.0,4888.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7984979748725891,0.3706773519515991,0.3371458053588867,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.91142737865448,0.5570457577705383,0.529853105545044,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8764448165893555,0.4966832995414734,0.3495382070541382,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8871690630912781,0.5150200128555298,0.4904402792453766,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7710160613059998,0.3340308368206024,1.5199077129364014,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1728820800781,291.14892578125,1.0,0.7241923809051514,1.0,1.0,0.3241607248783111,1.0,-3.876047134399414,2.772794008255005,1.1032531261444092,1.9008797407150269,0.0,0.6499999761581421,0.0,229.72164916992188,212.0,0.0845835283398628,-0.0,4845.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8043726682662964,0.3705308139324188,0.3368003964424133,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9190123677253724,0.556932270526886,0.5295225977897644,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8830036520957947,0.4966679513454437,0.3493634760379791,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8938643336296082,0.5149986147880554,0.4901956915855407,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7768437266349792,0.3342214524745941,1.5196727514266968,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1731262207031,291.1490173339844,1.0,0.7212473750114441,1.0,1.0,0.3241840600967407,1.0,-3.874446630477905,2.771617889404297,1.1028286218643188,1.900084972381592,0.0,0.6499999761581421,0.0,223.90562438964844,200.0,0.1699035167694091,-0.0,4801.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8167607188224792,0.370234876871109,0.3361037373542785,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.936054229736328,0.5566933751106262,0.5288466215133667,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8975027799606323,0.4966110289096832,0.3489933013916015,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9087918996810912,0.5149446725845337,0.4896925985813141,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7897684574127197,0.3346169292926788,1.5192506313323977,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1737365722656,291.1492919921875,1.0,0.7152820229530334,1.0,1.0,0.3242307007312774,1.0,-3.8712353706359854,2.769258975982666,1.10197651386261,1.8984864950180047,0.0,0.6499999761581421,0.0,212.16619873046875,188.0,0.298826664686203,-0.0,4714.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8167607188224792,0.370234876871109,0.3361037373542785,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.936054229736328,0.5566933751106262,0.5288466215133667,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8975027799606323,0.4966110289096832,0.3489933013916015,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9087918996810912,0.5149446725845337,0.4896925985813141,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7897684574127197,0.3346169292926788,1.5192506313323977,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1737365722656,291.1492919921875,1.0,0.7152820229530334,1.0,1.0,0.3242307007312774,1.0,-3.8712353706359854,2.769258975982666,1.10197651386261,1.8984864950180047,0.0,0.6499999761581421,0.0,212.16619873046875,188.0,0.298826664686203,-0.0,4714.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8301644921302795,0.3699315786361694,0.3353980779647827,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9548012018203736,0.5564349293708801,0.5281496047973633,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9147084355354308,0.4965139627456665,0.3485934734344482,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927455186843872,0.5148720145225525,0.4891692698001861,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8045307397842407,0.33502858877182,1.5188887119293213,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1744384765625,291.14959716796875,1.0,0.7092396020889282,1.0,1.0,0.3242773711681366,1.0,-3.868001699447632,2.766885757446289,1.1011159420013428,1.8968722820281985,0.0,0.6499999761581421,0.0,200.33702087402344,176.0,0.3806597590446472,-0.0,4627.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8301644921302795,0.3699315786361694,0.3353980779647827,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9548012018203736,0.5564349293708801,0.5281496047973633,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9147084355354308,0.4965139627456665,0.3485934734344482,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927455186843872,0.5148720145225525,0.4891692698001861,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8045307397842407,0.33502858877182,1.5188887119293213,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1744384765625,291.14959716796875,1.0,0.7092396020889282,1.0,1.0,0.3242773711681366,1.0,-3.868001699447632,2.766885757446289,1.1011159420013428,1.8968722820281985,0.0,0.6499999761581421,0.0,200.33702087402344,176.0,0.3806597590446472,-0.0,4627.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8456653952598572,0.3696187734603882,0.334683358669281,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9742388725280762,0.5561564564704895,0.5274332761764526,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9361464381217957,0.4963782727718353,0.3481664657592773,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9489791393280028,0.514779806137085,0.4886270463466644,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8206002712249756,0.3354513645172119,1.5185741186141968,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1752319335937,291.1497802734375,1.0,0.703141450881958,1.0,1.0,0.3242945969104767,1.0,-3.864733219146729,2.7645914554595947,1.1001417636871338,1.8953382968902588,0.0,0.6499999761581421,0.0,188.47213745117188,164.0,0.2917764782905578,-0.0,4539.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8456653952598572,0.3696187734603882,0.334683358669281,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9742388725280762,0.5561564564704895,0.5274332761764526,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9361464381217957,0.4963782727718353,0.3481664657592773,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9489791393280028,0.514779806137085,0.4886270463466644,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8206002712249756,0.3354513645172119,1.5185741186141968,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1752319335937,291.1497802734375,1.0,0.703141450881958,1.0,1.0,0.3242945969104767,1.0,-3.864733219146729,2.7645914554595947,1.1001417636871338,1.8953382968902588,0.0,0.6499999761581421,0.0,188.47213745117188,164.0,0.2917764782905578,-0.0,4539.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8642494678497314,0.3692904114723205,0.3339598178863525,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9931821823120116,0.5558843016624451,0.5267172455787659,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9598734974861144,0.4961946606636047,0.3477102220058441,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9715632796287536,0.5146608948707581,0.4880651533603668,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8383681178092957,0.3358813524246216,1.5183169841766355,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1760559082031,291.14990234375,1.0,0.6969426274299622,1.0,1.0,0.3243117928504944,1.0,-3.8606886863708496,2.761770248413086,1.0989184379577637,1.893465876579285,0.0,0.6499999761581421,0.0,176.6660919189453,182.0,0.2145437151193618,-0.0,4450.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8642494678497314,0.3692904114723205,0.3339598178863525,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9931821823120116,0.5558843016624451,0.5267172455787659,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9598734974861144,0.4961946606636047,0.3477102220058441,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9715632796287536,0.5146608948707581,0.4880651533603668,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8383681178092957,0.3358813524246216,1.5183169841766355,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1760559082031,291.14990234375,1.0,0.6969426274299622,1.0,1.0,0.3243117928504944,1.0,-3.8606886863708496,2.761770248413086,1.0989184379577637,1.893465876579285,0.0,0.6499999761581421,0.0,176.6660919189453,182.0,0.2145437151193618,-0.0,4450.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8649836182594299,0.3691262304782867,0.333796739578247,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9938784837722778,0.5557236671447754,0.5265628099441528,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9608153104782104,0.4960964918136596,0.3476313054561615,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9724622964859008,0.5146011710166931,0.4879913628101349,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8393254280090332,0.3361047804355621,1.5192108154296875,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.176513671875,291.1499328613281,1.0,0.6974202990531921,1.0,1.0,0.3243204057216644,1.0,-3.8619678020477295,2.76262640953064,1.0993412733078003,1.8939241170883176,0.0,0.6499999761581421,0.0,176.24761962890625,182.0,0.2631954550743103,-0.0,4450.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8603042960166931,0.3689367771148681,0.3337341248989105,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9896634817123412,0.5555440783500671,0.5265043377876282,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9553338289260864,0.4959696829319,0.3476274013519287,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9673759341239928,0.5145201683044434,0.4880256354808807,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8353250622749329,0.3363144695758819,1.5206533670425415,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1768493652344,291.1501159667969,1.0,0.6990529894828796,1.0,1.0,0.3243214190006256,1.0,-3.8635928630828857,2.76373028755188,1.099862575531006,1.8946455717086792,0.0,0.6499999761581421,0.0,178.89743041992188,200.0,0.3625473380088806,-0.0,4472.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8443867564201355,0.3684825003147125,0.3337199687957763,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9731320142745972,0.5551254153251648,0.5265189409255981,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9349846839904784,0.49563068151474,0.3476991951465606,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9480290412902832,0.5142931342124939,0.4882214069366455,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8210741877555847,0.3366859555244446,1.5242254734039309,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.177001953125,291.15045166015625,1.0,0.7046754360198975,1.0,1.0,0.324323445558548,1.0,-3.8682126998901367,2.766871929168701,1.1013407707214355,1.8967317342758176,0.0,0.6499999761581421,0.0,188.9800567626953,218.0,0.4545383751392364,-0.0,4552.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8443867564201355,0.3684825003147125,0.3337199687957763,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9731320142745972,0.5551254153251648,0.5265189409255981,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9349846839904784,0.49563068151474,0.3476991951465606,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9480290412902832,0.5142931342124939,0.4882214069366455,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8210741877555847,0.3366859555244446,1.5242254734039309,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.177001953125,291.15045166015625,1.0,0.7046754360198975,1.0,1.0,0.324323445558548,1.0,-3.8682126998901367,2.766871929168701,1.1013407707214355,1.8967317342758176,0.0,0.6499999761581421,0.0,188.9800567626953,218.0,0.4545383751392364,-0.0,4552.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8259759545326233,0.3679322004318237,0.3337628245353699,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9498317837715148,0.554624617099762,0.5266091227531433,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9100328087806702,0.4951795637607574,0.3478049337863922,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9228466749191284,0.5139786601066589,0.4884870052337646,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8030800819396973,0.3369887769222259,1.52821683883667,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.176513671875,291.1507263183594,1.0,0.7121421098709106,1.0,1.0,0.3243254423141479,1.0,-3.873622894287109,2.7705509662628174,1.1030720472335815,1.8991879224777224,0.0,0.6499999761581421,0.0,202.96568298339844,236.0,0.4141583442687988,-0.0,4660.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8259759545326233,0.3679322004318237,0.3337628245353699,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9498317837715148,0.554624617099762,0.5266091227531433,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9100328087806702,0.4951795637607574,0.3478049337863922,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9228466749191284,0.5139786601066589,0.4884870052337646,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8030800819396973,0.3369887769222259,1.52821683883667,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.176513671875,291.1507263183594,1.0,0.7121421098709106,1.0,1.0,0.3243254423141479,1.0,-3.873622894287109,2.7705509662628174,1.1030720472335815,1.8991879224777224,0.0,0.6499999761581421,0.0,202.96568298339844,236.0,0.4141583442687988,-0.0,4660.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8072688579559326,0.3670999705791473,0.3337015509605407,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.924110233783722,0.5538461208343506,0.5265970230102539,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8876563906669617,0.4944260120391845,0.3478166759014129,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.898989737033844,0.5133812427520752,0.4886454939842224,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7842205166816711,0.337014228105545,1.5317437648773191,291.15008544921875,291.1499938964844,288.74908447265625,287.1195068359375,291.149658203125,297.1734619140625,291.1500549316406,1.0,0.720434844493866,1.0,1.0,0.3242993652820587,1.0,-3.877987384796143,2.773609399795532,1.1043779850006104,1.90129554271698,0.0,0.6499999761581421,0.0,219.2296600341797,254.0,-0.7448276281356812,-0.0,4781.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8072688579559326,0.3670999705791473,0.3337015509605407,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.924110233783722,0.5538461208343506,0.5265970230102539,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8876563906669617,0.4944260120391845,0.3478166759014129,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.898989737033844,0.5133812427520752,0.4886454939842224,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7842205166816711,0.337014228105545,1.5317437648773191,291.15008544921875,291.1499938964844,288.74908447265625,287.1195068359375,291.149658203125,297.1734619140625,291.1500549316406,1.0,0.720434844493866,1.0,1.0,0.3242993652820587,1.0,-3.877987384796143,2.773609399795532,1.1043779850006104,1.90129554271698,0.0,0.6499999761581421,0.0,219.2296600341797,254.0,-0.7448276281356812,-0.0,4781.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7884396910667419,0.3659299612045288,0.3333841264247894,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.9009405970573424,0.5527206063270569,0.5263109803199768,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.867276132106781,0.4933092594146728,0.3476132452487945,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8782464265823364,0.5124303698539734,0.4885239601135254,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7667427062988281,0.3366665244102478,1.5338711738586426,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.14581298828125,297.1671142578125,291.147216796875,1.0,0.7288632988929749,1.0,1.0,0.3242732882499695,1.0,-3.879434585571289,2.77468490600586,1.1047496795654297,1.9020696878433228,0.0,0.6499999761581421,0.0,236.80276489257807,272.0,-3.117534637451172,-0.0,4902.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7884396910667419,0.3659299612045288,0.3333841264247894,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.9009405970573424,0.5527206063270569,0.5263109803199768,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.867276132106781,0.4933092594146728,0.3476132452487945,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8782464265823364,0.5124303698539734,0.4885239601135254,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.7667427062988281,0.3366665244102478,1.5338711738586426,291.1473388671875,291.1499938964844,288.7463684082031,287.11846923828125,291.14581298828125,297.1671142578125,291.147216796875,1.0,0.7288632988929749,1.0,1.0,0.3242732882499695,1.0,-3.879434585571289,2.77468490600586,1.1047496795654297,1.9020696878433228,0.0,0.6499999761581421,0.0,236.80276489257807,272.0,-3.117534637451172,-0.0,4902.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.7796938419342041,0.365243911743164,0.3331397771835327,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8909878134727478,0.5520505905151367,0.5260730385780334,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8580223321914673,0.4926387071609497,0.3474377393722534,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8687528967857361,0.5118453502655029,0.4883659183979034,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.758783221244812,0.3363741338253021,1.5344313383102417,291.1451721191406,291.1499938964844,288.7443542480469,287.11767578125,291.1430969238281,297.1630554199219,291.14501953125,1.0,0.7330378293991089,1.0,1.0,0.3242602348327636,1.0,-3.8791286945343018,2.7745227813720703,1.104606032371521,1.9019778966903689,0.0,0.6499999761581421,0.0,245.8549652099609,272.0,-4.443638324737549,-0.0,4961.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.7714824080467224,0.3645038902759552,0.3328486382961273,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8816145658493042,0.5513219833374023,0.5257819890975952,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8494282364845276,0.4919067621231079,0.3472208380699157,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.8599082231521606,0.5112004280090332,0.4881533682346344,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.7513821721076965,0.3360171914100647,1.5347086191177368,291.142822265625,291.1499938964844,288.7419128417969,287.1167297363281,291.1404724121094,297.1585998535156,291.14263916015625,1.0,0.7371622920036316,1.0,1.0,0.3243272304534912,1.0,-3.878246307373047,2.77370023727417,1.104546070098877,1.9013618230819704,0.0,0.6499999761581421,0.0,254.99871826171875,275.0,-5.347729682922363,-0.0,5019.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616531848907471,0.362905204296112,0.3318919539451599,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705130815505981,0.5497273802757263,0.5247913599014282,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393123149871826,0.4903000891208648,0.3464807868003845,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495396971702576,0.509769856929779,0.487316370010376,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427231073379517,0.3351537585258484,1.5332584381103516,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.13397216796875,297.14892578125,291.1370544433594,1.0,0.7412340044975281,1.0,1.0,0.3244611918926239,1.0,-3.872267007827759,2.7691361904144287,1.10313081741333,1.8982425928115845,0.0,0.6499999761581421,0.0,266.1884460449219,263.0,-7.305668354034424,-0.0,5075.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616531848907471,0.362905204296112,0.3318919539451599,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705130815505981,0.5497273802757263,0.5247913599014282,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393123149871826,0.4903000891208648,0.3464807868003845,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495396971702576,0.509769856929779,0.487316370010376,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427231073379517,0.3351537585258484,1.5332584381103516,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.13397216796875,297.14892578125,291.1370544433594,1.0,0.7412340044975281,1.0,1.0,0.3244611918926239,1.0,-3.872267007827759,2.7691361904144287,1.10313081741333,1.8982425928115845,0.0,0.6499999761581421,0.0,266.1884460449219,263.0,-7.305668354034424,-0.0,5075.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.7600207328796387,0.3611832559108734,0.330405980348587,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.8690427541732788,0.5479704737663269,0.5232112407684326,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8378811478614807,0.4885269999504089,0.3453013300895691,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8481866121292114,0.5081734657287598,0.485885888338089,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.741599977016449,0.3341236412525177,1.5289655923843384,291.13006591796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1257019042969,297.1388244628906,291.1297607421875,1.0,0.739316463470459,1.0,1.0,0.324595183134079,1.0,-3.860278367996216,2.760481595993042,1.0997965335845947,1.8923885822296145,0.0,0.6499999761581421,0.0,266.2613525390625,251.0,-9.531274795532228,-0.0,5039.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.7600207328796387,0.3611832559108734,0.330405980348587,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.8690427541732788,0.5479704737663269,0.5232112407684326,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8378811478614807,0.4885269999504089,0.3453013300895691,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.8481866121292114,0.5081734657287598,0.485885888338089,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.741599977016449,0.3341236412525177,1.5289655923843384,291.13006591796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1257019042969,297.1388244628906,291.1297607421875,1.0,0.739316463470459,1.0,1.0,0.324595183134079,1.0,-3.860278367996216,2.760481595993042,1.0997965335845947,1.8923885822296145,0.0,0.6499999761581421,0.0,266.2613525390625,251.0,-9.531274795532228,-0.0,5039.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7624413371086121,0.3593916893005371,0.3286361396312713,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8723586797714233,0.5460993051528931,0.5212909579277039,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8407467007637024,0.4866377413272857,0.3438689410686493,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8512920141220093,0.5064601898193359,0.4841125309467315,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7442042827606201,0.3329897224903106,1.5230889320373535,291.1239929199219,291.1499938964844,288.7185363769531,287.1075134277344,291.1203308105469,297.12896728515625,291.1237487792969,1.0,0.7345418930053711,1.0,1.0,0.3253040015697479,1.0,-3.8449108600616455,2.7475717067718506,1.0973389148712158,1.88299024105072,0.0,0.6499999761581421,0.0,260.5093688964844,239.0,-8.527992248535156,-0.0,4955.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7624413371086121,0.3593916893005371,0.3286361396312713,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8723586797714233,0.5460993051528931,0.5212909579277039,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8407467007637024,0.4866377413272857,0.3438689410686493,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8512920141220093,0.5064601898193359,0.4841125309467315,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.7442042827606201,0.3329897224903106,1.5230889320373535,291.1239929199219,291.1499938964844,288.7185363769531,287.1075134277344,291.1203308105469,297.12896728515625,291.1237487792969,1.0,0.7345418930053711,1.0,1.0,0.3253040015697479,1.0,-3.8449108600616455,2.7475717067718506,1.0973389148712158,1.88299024105072,0.0,0.6499999761581421,0.0,260.5093688964844,239.0,-8.527992248535156,-0.0,4955.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
