time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.7671691179275513,0.3575458526611328,0.3267118632793426,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8783959746360779,0.5441357493400574,0.5191709995269775,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8460582494735718,0.4846534132957458,0.3422873318195343,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.856949508190155,0.5046518445014954,0.4821368753910064,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7489445805549622,0.3317815065383911,1.5163335800170898,291.1180114746094,291.1499938964844,288.70758056640625,287.1031494140625,291.11407470703125,297.1196594238281,291.11773681640625,1.0,0.7282005548477173,1.0,1.0,0.3260128200054168,1.0,-3.827634811401367,2.73331880569458,1.094315767288208,1.872673273086548,0.0,0.6499999761581421,0.0,251.84669494628903,227.0,-8.55221176147461,-0.0,4847.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.7671691179275513,0.3575458526611328,0.3267118632793426,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8783959746360779,0.5441357493400574,0.5191709995269775,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.8460582494735718,0.4846534132957458,0.3422873318195343,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.856949508190155,0.5046518445014954,0.4821368753910064,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.7489445805549622,0.3317815065383911,1.5163335800170898,291.1180114746094,291.1499938964844,288.70758056640625,287.1031494140625,291.11407470703125,297.1196594238281,291.11773681640625,1.0,0.7282005548477173,1.0,1.0,0.3260128200054168,1.0,-3.827634811401367,2.73331880569458,1.094315767288208,1.872673273086548,0.0,0.6499999761581421,0.0,251.84669494628903,227.0,-8.55221176147461,-0.0,4847.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.7701764106750488,0.3565959632396698,0.3257039189338684,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.882170557975769,0.5431133508682251,0.5180497169494629,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8494024872779846,0.483619213104248,0.3414502441883087,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.86049884557724,0.5037063956260681,0.4810869395732879,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.7519205808639526,0.3311476409435272,1.512708306312561,291.1146545410156,291.1499938964844,288.7015686035156,287.1007385253906,291.11053466796875,297.115234375,291.1143798828125,1.0,0.7246500849723816,1.0,1.0,0.3263672292232513,1.0,-3.818439483642578,2.7258224487304688,1.092617154121399,1.867270588874817,0.0,0.6499999761581421,0.0,246.8638610839844,227.0,-8.910475730895996,-0.0,4787.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.7734993696212769,0.3556302189826965,0.3246730268001556,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8863131403923035,0.5420675277709961,0.5168970227241516,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.8530920743942261,0.4825607240200043,0.3405893743038177,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8644082546234131,0.5027369260787964,0.4800052046775818,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.7552021145820618,0.3304966986179352,1.508963942527771,291.1122436523437,291.1499938964844,288.6951599121094,287.0981750488281,291.1090393066406,297.11090087890625,291.112060546875,1.0,0.7209476232528687,1.0,1.0,0.3270455598831177,1.0,-3.808969020843506,2.717080593109131,1.0918883085250854,1.8606852293014529,0.0,0.6499999761581421,0.0,241.653564453125,215.0,-7.707265853881836,-0.0,4726.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.7782322764396667,0.3543653488159179,0.3233160376548767,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8921709656715393,0.5406880378723145,0.515370786190033,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8583486676216125,0.4811639487743377,0.339449018239975,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8699647188186646,0.501454770565033,0.4785693883895874,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.7598752379417419,0.3296347558498382,1.503985047340393,291.1099548339844,291.1499938964844,288.6864013671875,287.0946655273437,291.1070556640625,297.10552978515625,291.1097412109375,1.0,0.715993344783783,1.0,1.0,0.3279198408126831,1.0,-3.796409368515015,2.7054972648620605,1.090911865234375,1.851949691772461,0.0,0.6499999761581421,0.0,234.6837310791016,215.0,-6.368310928344727,-0.0,4644.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.7810481786727905,0.35365691781044,0.3225553929805755,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8956361413002014,0.5399112105369568,0.514511227607727,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8614820241928101,0.4803770780563354,0.3388065993785858,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.8732685446739197,0.5007311701774597,0.4777592420578003,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.7626598477363586,0.3291479051113128,1.501173734664917,291.108642578125,291.1499938964844,288.6813049316406,287.09259033203125,291.1058044433594,297.1026611328125,291.10845947265625,1.0,0.713189959526062,1.0,1.0,0.3284021615982055,1.0,-3.789328098297119,2.699012756347656,1.090315341949463,1.8470633029937744,0.0,0.6499999761581421,0.0,230.7529754638672,203.0,-5.996140003204346,-0.0,4598.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7897214889526367,0.3516184389591217,0.3203700482845306,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.9063071608543396,0.5376613140106201,0.5120275020599365,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8711804151535034,0.4780971705913543,0.3369495272636413,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8834509253501892,0.4986295700073242,0.4754130244255066,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7712744474411011,0.3277319669723511,1.49303138256073,291.1046142578125,291.1499938964844,288.6660461425781,287.08642578125,291.1016540527344,297.0948791503906,291.1044006347656,1.0,0.7050932049751282,1.0,1.0,0.3297587931156158,1.0,-3.768855333328247,2.6804354190826416,1.0884199142456057,1.8330591917037964,0.0,0.6499999761581421,0.0,219.49124145507807,191.0,-5.847221851348877,-0.0,4467.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7897214889526367,0.3516184389591217,0.3203700482845306,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.9063071608543396,0.5376613140106201,0.5120275020599365,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8711804151535034,0.4780971705913543,0.3369495272636413,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8834509253501892,0.4986295700073242,0.4754130244255066,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7712744474411011,0.3277319669723511,1.49303138256073,291.1046142578125,291.1499938964844,288.6660461425781,287.08642578125,291.1016540527344,297.0948791503906,291.1044006347656,1.0,0.7050932049751282,1.0,1.0,0.3297587931156158,1.0,-3.768855333328247,2.6804354190826416,1.0884199142456057,1.8330591917037964,0.0,0.6499999761581421,0.0,219.49124145507807,191.0,-5.847221851348877,-0.0,4467.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7995167970657349,0.3495188355445862,0.3181239366531372,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.9192743897438048,0.5353245735168457,0.509455680847168,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8822408318519592,0.4757284522056579,0.335025817155838,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8949742913246155,0.4964388310909271,0.4729766547679901,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7810884714126587,0.3262523710727691,1.4845772981643677,291.1019897460937,291.1499938964844,288.64947509765625,287.07965087890625,291.099853515625,297.08746337890625,291.1018371582031,1.0,0.6967467665672302,1.0,1.0,0.3315555453300476,1.0,-3.747636795043945,2.6599385738372803,1.0876981019973757,1.817218899726868,0.0,0.6499999761581421,0.0,208.0579833984375,179.0,-4.184666156768799,-0.0,4335.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7995167970657349,0.3495188355445862,0.3181239366531372,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.9192743897438048,0.5353245735168457,0.509455680847168,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8822408318519592,0.4757284522056579,0.335025817155838,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.8949742913246155,0.4964388310909271,0.4729766547679901,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7810884714126587,0.3262523710727691,1.4845772981643677,291.1019897460937,291.1499938964844,288.64947509765625,287.07965087890625,291.099853515625,297.08746337890625,291.1018371582031,1.0,0.6967467665672302,1.0,1.0,0.3315555453300476,1.0,-3.747636795043945,2.6599385738372803,1.0876981019973757,1.817218899726868,0.0,0.6499999761581421,0.0,208.0579833984375,179.0,-4.184666156768799,-0.0,4335.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8104503750801086,0.3473562896251678,0.3158188164234161,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.93445086479187,0.5328970551490784,0.5067959427833557,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8948414921760559,0.4732686877250671,0.3330364823341369,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9081512689590454,0.4941549599170685,0.4704498946666717,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.7922514081001282,0.3247054517269134,1.475809097290039,291.0995178222656,291.1499938964844,288.631591796875,287.0722961425781,291.09735107421875,297.08038330078125,291.0993347167969,1.0,0.6881760954856873,1.0,1.0,0.333352267742157,1.0,-3.7256784439086914,2.63896918296814,1.0867091417312622,1.8009966611862185,0.0,0.6499999761581421,0.0,196.513900756836,167.0,-3.77875280380249,-0.0,4200.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8104503750801086,0.3473562896251678,0.3158188164234161,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.93445086479187,0.5328970551490784,0.5067959427833557,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8948414921760559,0.4732686877250671,0.3330364823341369,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9081512689590454,0.4941549599170685,0.4704498946666717,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.7922514081001282,0.3247054517269134,1.475809097290039,291.0995178222656,291.1499938964844,288.631591796875,287.0722961425781,291.09735107421875,297.08038330078125,291.0993347167969,1.0,0.6881760954856873,1.0,1.0,0.333352267742157,1.0,-3.7256784439086914,2.63896918296814,1.0867091417312622,1.8009966611862185,0.0,0.6499999761581421,0.0,196.513900756836,167.0,-3.77875280380249,-0.0,4200.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8161666989326477,0.3462529480457306,0.3146455287933349,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9426748156547546,0.5316483974456787,0.5054334998130798,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9017742276191713,0.4720041453838348,0.3320178985595703,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9159154295921326,0.4929775297641754,0.469153344631195,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7983846664428711,0.3239060640335083,1.4713095426559448,291.0980224609375,291.1499938964844,288.6221923828125,287.06842041015625,291.0957336425781,297.07684326171875,291.09783935546875,1.0,0.6838156580924988,1.0,1.0,0.3342506289482116,1.0,-3.714427947998047,2.6283273696899414,1.086100697517395,1.7927863597869873,0.0,0.6499999761581421,0.0,190.7216644287109,167.0,-3.946865320205689,-0.0,4133.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.8221244215965271,0.3451380729675293,0.3134611546993255,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9512146711349488,0.5303779244422913,0.5040503144264221,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9094181656837464,0.4707187712192535,0.3309843242168426,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.924479067325592,0.4917779266834259,0.4678356349468231,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.8049167394638062,0.3230902552604675,1.4667359590530396,291.09686279296875,291.1499938964844,288.6125183105469,287.0643920898437,291.0948791503906,297.07330322265625,291.0967102050781,1.0,0.6794087886810303,1.0,1.0,0.3352818489074707,1.0,-3.703007459640503,2.617159605026245,1.0858477354049685,1.7841051816940308,0.0,0.6499999761581421,0.0,184.9228363037109,155.0,-3.582218170166016,-0.0,4066.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8352441787719727,0.3428683280944824,0.3110571801662445,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.968911588191986,0.5277702808380127,0.5012203454971313,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9277790188789368,0.468087762594223,0.3288738131523132,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9435312151908876,0.4893109798431396,0.4651356041431427,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8187349438667297,0.321407675743103,1.4573585987091064,291.0947265625,291.1499938964844,288.5922241210937,287.0559387207031,291.0927429199219,297.06640625,291.0945739746094,1.0,0.6704524755477905,1.0,1.0,0.3373442590236664,1.0,-3.679640531539917,2.594467639923096,1.0851728916168213,1.7665417194366455,0.0,0.6499999761581421,0.0,173.30584716796875,143.0,-3.2284271717071533,-0.0,3931.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8352441787719727,0.3428683280944824,0.3110571801662445,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.968911588191986,0.5277702808380127,0.5012203454971313,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9277790188789368,0.468087762594223,0.3288738131523132,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9435312151908876,0.4893109798431396,0.4651356041431427,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8187349438667297,0.321407675743103,1.4573585987091064,291.0947265625,291.1499938964844,288.5922241210937,287.0559387207031,291.0927429199219,297.06640625,291.0945739746094,1.0,0.6704524755477905,1.0,1.0,0.3373442590236664,1.0,-3.679640531539917,2.594467639923096,1.0851728916168213,1.7665417194366455,0.0,0.6499999761581421,0.0,173.30584716796875,143.0,-3.2284271717071533,-0.0,3931.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.850831151008606,0.3405403196811676,0.3086038529872894,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9867863655090332,0.5250751376152039,0.4983098804950714,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9491862058639526,0.4653801321983337,0.3267107903957367,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9642337560653688,0.4867557287216186,0.4623541831970215,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8340672850608826,0.3196576237678528,1.447687745094299,291.09210205078125,291.1499938964844,288.5708312988281,287.0469665527344,291.0898742675781,297.0597229003906,291.0919189453125,1.0,0.6613151431083679,1.0,1.0,0.339406669139862,1.0,-3.655601978302002,2.571419477462769,1.0841825008392334,1.7486939430236816,0.0,0.6499999761581421,0.0,161.68246459960938,146.0,-3.6019206047058105,-0.0,3795.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.850831151008606,0.3405403196811676,0.3086038529872894,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9867863655090332,0.5250751376152039,0.4983098804950714,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9491862058639526,0.4653801321983337,0.3267107903957367,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.9642337560653688,0.4867557287216186,0.4623541831970215,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8340672850608826,0.3196576237678528,1.447687745094299,291.09210205078125,291.1499938964844,288.5708312988281,287.0469665527344,291.0898742675781,297.0597229003906,291.0919189453125,1.0,0.6613151431083679,1.0,1.0,0.339406669139862,1.0,-3.655601978302002,2.571419477462769,1.0841825008392334,1.7486939430236816,0.0,0.6499999761581421,0.0,161.68246459960938,146.0,-3.6019206047058105,-0.0,3795.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.8559383749961853,0.3381523787975311,0.3063524961471557,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9921700358390808,0.5223022103309631,0.4955924749374389,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9559715390205384,0.4626037180423736,0.3246969282627105,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9706938862800598,0.4841220676898956,0.45976522564888,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.8392395973205566,0.3178454041481018,1.439006805419922,291.0900573730469,291.1499938964844,288.5483703613281,287.0374450683594,291.0882873535156,297.0531311035156,291.08990478515625,1.0,0.6562150120735168,1.0,1.0,0.341705173254013,1.0,-3.633636236190796,2.549044132232666,1.0845919847488403,1.7311992645263672,0.0,0.6499999761581421,0.0,156.9152374267578,164.0,-2.9115209579467773,-0.0,3709.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.8559383749961853,0.3381523787975311,0.3063524961471557,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9921700358390808,0.5223022103309631,0.4955924749374389,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9559715390205384,0.4626037180423736,0.3246969282627105,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9706938862800598,0.4841220676898956,0.45976522564888,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.8392395973205566,0.3178454041481018,1.439006805419922,291.0900573730469,291.1499938964844,288.5483703613281,287.0374450683594,291.0882873535156,297.0531311035156,291.08990478515625,1.0,0.6562150120735168,1.0,1.0,0.341705173254013,1.0,-3.633636236190796,2.549044132232666,1.0845919847488403,1.7311992645263672,0.0,0.6499999761581421,0.0,156.9152374267578,164.0,-2.9115209579467773,-0.0,3709.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8414224982261658,0.3356590270996094,0.3044133484363556,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9778059124946594,0.5194166898727417,0.4931938350200653,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9374778270721436,0.4597209095954895,0.3229236006736755,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9535495638847352,0.4813747406005859,0.4574941098690033,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8257777094841003,0.3159330189228058,1.431899905204773,291.08807373046875,291.1499938964844,288.5248718261719,287.02740478515625,291.0863647460937,297.04638671875,291.0879211425781,1.0,0.6571535468101501,1.0,1.0,0.3440037071704864,1.0,-3.614996671676636,2.5289456844329834,1.086051106452942,1.7151817083358765,0.0,0.6499999761581421,0.0,162.903564453125,182.0,-2.812016010284424,-0.0,3699.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8414224982261658,0.3356590270996094,0.3044133484363556,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9778059124946594,0.5194166898727417,0.4931938350200653,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9374778270721436,0.4597209095954895,0.3229236006736755,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9535495638847352,0.4813747406005859,0.4574941098690033,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8257777094841003,0.3159330189228058,1.431899905204773,291.08807373046875,291.1499938964844,288.5248718261719,287.02740478515625,291.0863647460937,297.04638671875,291.0879211425781,1.0,0.6571535468101501,1.0,1.0,0.3440037071704864,1.0,-3.614996671676636,2.5289456844329834,1.086051106452942,1.7151817083358765,0.0,0.6499999761581421,0.0,162.903564453125,182.0,-2.812016010284424,-0.0,3699.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.8310238718986511,0.3343593776226043,0.3034888207912445,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9656649231910706,0.5179202556610107,0.4920413494110107,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9232650995254515,0.4582273364067077,0.3220725953578949,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9397411346435548,0.4799470007419586,0.4564049243927002,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.8157444000244141,0.3149261474609375,1.428583741188049,291.0869445800781,291.1499938964844,288.51275634765625,287.0221862792969,291.0851745605469,297.0428466796875,291.0867919921875,1.0,0.6588125824928284,1.0,1.0,0.3451529741287231,1.0,-3.6061737537384033,2.5192482471466064,1.086925745010376,1.707448959350586,0.0,0.6499999761581421,0.0,168.33621215820312,182.0,-2.9570443630218506,-0.0,3711.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8200621008872986,0.3330267667770386,0.3025705516338348,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.9515223503112792,0.516389787197113,0.4908947646617889,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.908552885055542,0.4567005932331085,0.3212265372276306,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.9245567321777344,0.4784847497940063,0.4553213119506836,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8045516014099121,0.3138860762119293,1.4253009557724,291.0860290527344,291.1499938964844,288.5003967285156,287.0168762207031,291.08453369140625,297.0392150878906,291.0859375,1.0,0.6609647274017334,1.0,1.0,0.3464046716690063,1.0,-3.597418785095215,2.5092883110046387,1.0881303548812866,1.69947612285614,0.0,0.6499999761581421,0.0,174.74789428710938,200.0,-2.6675572395324707,-0.0,3728.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7969603538513184,0.330272912979126,0.3007242083549499,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.9210845828056335,0.5132339596748352,0.4885866641998291,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8821030855178833,0.453555703163147,0.3195255994796753,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8962244391441345,0.4754641950130462,0.4531379342079162,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.781488835811615,0.3117119967937469,1.41866934299469,291.08447265625,291.1499938964844,288.4750061035156,287.0058288574219,291.0829772949219,297.0316772460937,291.0843505859375,1.0,0.6662082076072693,1.0,1.0,0.348908007144928,1.0,-3.579770565032959,2.489276885986328,1.0904935598373413,1.6835672855377195,0.0,0.6499999761581421,0.0,189.5069122314453,218.0,-2.3828213214874268,-0.0,3774.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7969603538513184,0.330272912979126,0.3007242083549499,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.9210845828056335,0.5132339596748352,0.4885866641998291,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8821030855178833,0.453555703163147,0.3195255994796753,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8962244391441345,0.4754641950130462,0.4531379342079162,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.781488835811615,0.3117119967937469,1.41866934299469,291.08447265625,291.1499938964844,288.4750061035156,287.0058288574219,291.0829772949219,297.0316772460937,291.0843505859375,1.0,0.6662082076072693,1.0,1.0,0.348908007144928,1.0,-3.579770565032959,2.489276885986328,1.0904935598373413,1.6835672855377195,0.0,0.6499999761581421,0.0,189.5069122314453,218.0,-2.3828213214874268,-0.0,3774.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7748737335205078,0.3274058103561401,0.2988364398479461,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8945569396018982,0.5099527835845947,0.4862250089645386,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8583641052246094,0.4502903819084167,0.3177883327007293,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8718492388725281,0.4723168015480041,0.4508994817733764,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7605592608451843,0.3094149231910705,1.4117907285690308,291.0824890136719,291.1499938964844,288.4487609863281,286.9943542480469,291.08074951171875,297.0238647460937,291.08233642578125,1.0,0.6721876859664917,1.0,1.0,0.351411372423172,1.0,-3.5616016387939453,2.468998908996582,1.0926026105880735,1.6675240993499756,0.0,0.6499999761581421,0.0,205.90049743652344,236.0,-2.7253520488739014,-0.0,3828.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7748737335205078,0.3274058103561401,0.2988364398479461,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8945569396018982,0.5099527835845947,0.4862250089645386,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8583641052246094,0.4502903819084167,0.3177883327007293,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8718492388725281,0.4723168015480041,0.4508994817733764,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7605592608451843,0.3094149231910705,1.4117907285690308,291.0824890136719,291.1499938964844,288.4487609863281,286.9943542480469,291.08074951171875,297.0238647460937,291.08233642578125,1.0,0.6721876859664917,1.0,1.0,0.351411372423172,1.0,-3.5616016387939453,2.468998908996582,1.0926026105880735,1.6675240993499756,0.0,0.6499999761581421,0.0,205.90049743652344,236.0,-2.7253520488739014,-0.0,3828.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.755627453327179,0.3244386911392212,0.2968901097774505,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8722320199012756,0.5065560340881348,0.483788251876831,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8380289077758789,0.4469153583049774,0.3159993588924408,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8507452607154846,0.4690526127815246,0.4485847055912018,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7426186800003052,0.3070058226585388,1.4045689105987549,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792541503906,297.01593017578125,291.0806579589844,1.0,0.6784926652908325,1.0,1.0,0.354093462228775,1.0,-3.542705535888672,2.447774171829224,1.0949313640594482,1.6505873203277588,0.0,0.6499999761581421,0.0,223.1595001220703,239.0,-2.4233548641204834,-0.0,3885.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.755627453327179,0.3244386911392212,0.2968901097774505,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8722320199012756,0.5065560340881348,0.483788251876831,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8380289077758789,0.4469153583049774,0.3159993588924408,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8507452607154846,0.4690526127815246,0.4485847055912018,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7426186800003052,0.3070058226585388,1.4045689105987549,291.080810546875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792541503906,297.01593017578125,291.0806579589844,1.0,0.6784926652908325,1.0,1.0,0.354093462228775,1.0,-3.542705535888672,2.447774171829224,1.0949313640594482,1.6505873203277588,0.0,0.6499999761581421,0.0,223.1595001220703,239.0,-2.4233548641204834,-0.0,3885.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7441060543060303,0.3213968276977539,0.2946335077285766,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8589364290237427,0.5030618906021118,0.4810068905353546,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8258896470069885,0.4434513449668884,0.3139607608318329,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8383027911186218,0.4656899571418762,0.4459241032600403,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7319326996803284,0.3045039772987366,1.3957277536392212,291.0789489746094,291.1499938964844,288.39385986328125,286.969970703125,291.0770568847656,297.0080261230469,291.0787658691406,1.0,0.6807498335838318,1.0,1.0,0.3567755222320556,1.0,-3.520362615585327,2.424381256103516,1.0959813594818115,1.6321626901626587,0.0,0.6499999761581421,0.0,233.9303741455078,227.0,-2.690270185470581,-0.0,3893.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7441060543060303,0.3213968276977539,0.2946335077285766,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8589364290237427,0.5030618906021118,0.4810068905353546,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8258896470069885,0.4434513449668884,0.3139607608318329,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8383027911186218,0.4656899571418762,0.4459241032600403,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.7319326996803284,0.3045039772987366,1.3957277536392212,291.0789489746094,291.1499938964844,288.39385986328125,286.969970703125,291.0770568847656,297.0080261230469,291.0787658691406,1.0,0.6807498335838318,1.0,1.0,0.3567755222320556,1.0,-3.520362615585327,2.424381256103516,1.0959813594818115,1.6321626901626587,0.0,0.6499999761581421,0.0,233.9303741455078,227.0,-2.690270185470581,-0.0,3893.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7417726516723633,0.3198590576648712,0.2933290898799896,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.856444239616394,0.5012845396995544,0.4794197380542755,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8235133290290833,0.4416939914226532,0.312799334526062,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.8359447717666626,0.4639781415462494,0.4443970024585724,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.7298175692558289,0.3032263815402984,1.3903871774673462,291.07781982421875,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0041809082031,291.07763671875,1.0,0.6793259382247925,1.0,1.0,0.3581165671348572,1.0,-3.507230520248413,2.411447763442993,1.0957826375961304,1.622130274772644,0.0,0.6499999761581421,0.0,235.01954650878903,227.0,-2.9849958419799805,-0.0,3866.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.7409502863883972,0.3183203935623169,0.291942298412323,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.8557940125465393,0.4994941651821136,0.4777352809906006,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8228089213371277,0.4399281442165375,0.311568945646286,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8353002667427063,0.4622533321380615,0.4427725672721863,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.7291485667228699,0.3019397258758545,1.3845998048782349,291.0767517089844,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.00048828125,291.0765991210937,1.0,0.6769155859947205,1.0,1.0,0.359548807144165,1.0,-3.493141889572144,2.3976550102233887,1.0954869985580444,1.6113967895507812,0.0,0.6499999761581421,0.0,233.9916839599609,215.0,-2.8982503414154053,-0.0,3825.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7418474555015564,0.3152482807636261,0.289041668176651,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.857594907283783,0.4958859384059906,0.4742014110088348,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242337703704834,0.4363817274570465,0.3089950978755951,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.836898684501648,0.4587762951850891,0.4393587708473205,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7302563786506653,0.2993524670600891,1.3722985982894895,291.0749206542969,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9936828613281,291.0747375488281,1.0,0.6701725721359253,1.0,1.0,0.3624132573604584,1.0,-3.4634053707122803,2.369131803512573,1.0942734479904177,1.589295744895935,0.0,0.6499999761581421,0.0,228.4049835205078,203.0,-2.718579769134521,-0.0,3718.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
