time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900880,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7418474555015564,0.3152482807636261,0.289041668176651,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.857594907283783,0.4958859384059906,0.4742014110088348,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242337703704834,0.4363817274570465,0.3089950978755951,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.836898684501648,0.4587762951850891,0.4393587708473205,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.7302563786506653,0.2993524670600891,1.3722985982894895,291.0749206542969,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9936828613281,291.0747375488281,1.0,0.6701725721359253,1.0,1.0,0.3624132573604584,1.0,-3.4634053707122803,2.369131803512573,1.0942734479904177,1.589295744895935,0.0,0.6499999761581421,0.0,228.4049835205078,203.0,-2.718579769134521,-0.0,3718.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7450332641601562,0.3121765851974487,0.2860374450683594,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.862204372882843,0.4922388195991516,0.4705200791358948,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8281832337379456,0.4328103959560394,0.3063230216503143,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8411015272140503,0.4552611410617828,0.4357979893684387,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7335543036460876,0.2967476546764374,1.3593895435333252,291.0729064941406,291.1499938964844,288.30633544921875,286.9301147460937,291.0707397460937,296.987548828125,291.0727233886719,1.0,0.6618045568466187,1.0,1.0,0.3652776777744293,1.0,-3.432340383529663,2.3399014472961426,1.09243905544281,1.5667766332626345,0.0,0.6499999761581421,0.0,219.9425811767578,191.0,-2.83095383644104,-0.0,3593.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7450332641601562,0.3121765851974487,0.2860374450683594,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.862204372882843,0.4922388195991516,0.4705200791358948,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8281832337379456,0.4328103959560394,0.3063230216503143,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8411015272140503,0.4552611410617828,0.4357979893684387,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7335543036460876,0.2967476546764374,1.3593895435333252,291.0729064941406,291.1499938964844,288.30633544921875,286.9301147460937,291.0707397460937,296.987548828125,291.0727233886719,1.0,0.6618045568466187,1.0,1.0,0.3652776777744293,1.0,-3.432340383529663,2.3399014472961426,1.09243905544281,1.5667766332626345,0.0,0.6499999761581421,0.0,219.9425811767578,191.0,-2.83095383644104,-0.0,3593.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7498195767402649,0.3090964257717132,0.2829701006412506,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.868791937828064,0.4885518848896026,0.4667408466339111,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8338516354560852,0.429202139377594,0.3035823106765747,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8471342921257019,0.4517060816287994,0.4321396350860595,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7383618354797363,0.2941219210624695,1.3461052179336548,291.0716552734375,291.1499938964844,288.2759704589844,286.9160461425781,291.0699768066406,296.98199462890625,291.0715026855469,1.0,0.6524881720542908,1.0,1.0,0.3683436512947082,1.0,-3.400431871414185,2.3096671104431152,1.0907646417617798,1.5434740781784058,0.0,0.6499999761581421,0.0,209.9398498535156,179.0,-1.96470320224762,-0.0,3459.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7498195767402649,0.3090964257717132,0.2829701006412506,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.868791937828064,0.4885518848896026,0.4667408466339111,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8338516354560852,0.429202139377594,0.3035823106765747,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8471342921257019,0.4517060816287994,0.4321396350860595,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7383618354797363,0.2941219210624695,1.3461052179336548,291.0716552734375,291.1499938964844,288.2759704589844,286.9160461425781,291.0699768066406,296.98199462890625,291.0715026855469,1.0,0.6524881720542908,1.0,1.0,0.3683436512947082,1.0,-3.400431871414185,2.3096671104431152,1.0907646417617798,1.5434740781784058,0.0,0.6499999761581421,0.0,209.9398498535156,179.0,-1.96470320224762,-0.0,3459.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7559080719947815,0.3060031533241272,0.2798626124858856,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8769767880439758,0.4848223626613617,0.4628915190696716,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.840904712677002,0.4255567789077759,0.300792783498764,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8546670079231262,0.448107898235321,0.4284105896949768,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7443925142288208,0.2914715409278869,1.3325680494308472,291.0707092285156,291.1499938964844,288.2450866699219,286.90155029296875,291.06915283203125,296.9768981933594,291.070556640625,1.0,0.6426030397415161,1.0,1.0,0.3714095950126648,1.0,-3.3679442405700684,2.2792088985443115,1.0887353420257568,1.5201208591461182,0.0,0.6499999761581421,0.0,199.14422607421875,167.0,-1.5299372673034668,-0.0,3321.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7559080719947815,0.3060031533241272,0.2798626124858856,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8769767880439758,0.4848223626613617,0.4628915190696716,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.840904712677002,0.4255567789077759,0.300792783498764,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8546670079231262,0.448107898235321,0.4284105896949768,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7443925142288208,0.2914715409278869,1.3325680494308472,291.0707092285156,291.1499938964844,288.2450866699219,286.90155029296875,291.06915283203125,296.9768981933594,291.070556640625,1.0,0.6426030397415161,1.0,1.0,0.3714095950126648,1.0,-3.3679442405700684,2.2792088985443115,1.0887353420257568,1.5201208591461182,0.0,0.6499999761581421,0.0,199.14422607421875,167.0,-1.5299372673034668,-0.0,3321.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7594159841537476,0.3044494092464447,0.2782967984676361,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8816263675689697,0.4829398691654205,0.46094411611557,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8449312448501587,0.4237192571163177,0.2993830740451813,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.858971118927002,0.4462910294532776,0.426523208618164,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7478484511375427,0.2901354134082794,1.3257217407226562,291.0702209472656,291.1499938964844,288.2294921875,286.8941955566406,291.06866455078125,296.9744873046875,291.070068359375,1.0,0.6375113725662231,1.0,1.0,0.372942566871643,1.0,-3.3515212535858154,2.2639293670654297,1.0875918865203855,1.508450984954834,0.0,0.6499999761581421,0.0,193.5782928466797,167.0,-1.4524470567703247,-0.0,3252.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7632368803024292,0.3028904795646667,0.2767238318920135,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8866432905197144,0.4810452461242676,0.4589826166629791,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8493022322654724,0.4218717515468597,0.2979643940925598,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.8636395931243896,0.4444620311260223,0.4246217608451843,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7516067624092102,0.2887914180755615,1.3188281059265137,291.0699462890625,291.1499938964844,288.2137756347656,286.88671875,291.068603515625,296.9721374511719,291.06982421875,1.0,0.6323411464691162,1.0,1.0,0.374536395072937,1.0,-3.334986448287964,2.2484467029571533,1.0865397453308103,1.4966137409210205,0.0,0.6499999761581421,0.0,187.9442443847656,155.0,-1.1218198537826538,-0.0,3183.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.771896243095398,0.2997564077377319,0.2735579907894134,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8978385329246521,0.4772185385227203,0.4550185799598694,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8591892719268799,0.418146550655365,0.2951015830039978,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8741605877876282,0.4407664835453033,0.4207777380943298,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7601235508918762,0.2860782146453857,1.30490243434906,291.0696716308594,291.1499938964844,288.1820678710937,286.8715209960937,291.0685119628906,296.9676818847656,291.0695495605469,1.0,0.6217953562736511,1.0,1.0,0.3777240812778473,1.0,-3.3016045093536377,2.2174007892608643,1.084203839302063,1.47293221950531,0.0,0.6499999761581421,0.0,176.5328369140625,143.0,-0.6274720430374146,-0.0,3045.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.771896243095398,0.2997564077377319,0.2735579907894134,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8978385329246521,0.4772185385227203,0.4550185799598694,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8591892719268799,0.418146550655365,0.2951015830039978,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8741605877876282,0.4407664835453033,0.4207777380943298,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7601235508918762,0.2860782146453857,1.30490243434906,291.0696716308594,291.1499938964844,288.1820678710937,286.8715209960937,291.0685119628906,296.9676818847656,291.0695495605469,1.0,0.6217953562736511,1.0,1.0,0.3777240812778473,1.0,-3.3016045093536377,2.2174007892608643,1.084203839302063,1.47293221950531,0.0,0.6499999761581421,0.0,176.5328369140625,143.0,-0.6274720430374146,-0.0,3045.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7820647358894348,0.2965996265411377,0.2703683376312256,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9110704660415648,0.4733422994613647,0.4510042071342468,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8708201050758362,0.4143814742565155,0.292208194732666,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8864332437515259,0.4370216429233551,0.4168834984302521,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7701581716537476,0.2833308577537536,1.2908068895339966,291.0694274902344,291.1499938964844,288.1499938964844,286.8559875488281,291.0682678222656,296.96343994140625,291.0693054199219,1.0,0.6110182404518127,1.0,1.0,0.3809117376804352,1.0,-3.2678279876708984,2.1862850189208984,1.0815428495407104,1.4493513107299805,0.0,0.6499999761581421,0.0,165.02401733398438,131.0,-0.4544189870357513,-0.0,2908.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7820647358894348,0.2965996265411377,0.2703683376312256,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9110704660415648,0.4733422994613647,0.4510042071342468,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8708201050758362,0.4143814742565155,0.292208194732666,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8864332437515259,0.4370216429233551,0.4168834984302521,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.7701581716537476,0.2833308577537536,1.2908068895339966,291.0694274902344,291.1499938964844,288.1499938964844,286.8559875488281,291.0682678222656,296.96343994140625,291.0693054199219,1.0,0.6110182404518127,1.0,1.0,0.3809117376804352,1.0,-3.2678279876708984,2.1862850189208984,1.0815428495407104,1.4493513107299805,0.0,0.6499999761581421,0.0,165.02401733398438,131.0,-0.4544189870357513,-0.0,2908.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7940021753311157,0.2934174537658691,0.267155259847641,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9277163147926332,0.4694151878356933,0.4469411969184875,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845471739768982,0.4105749726295471,0.2892853319644928,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007441401481628,0.4332265555858612,0.4129410684108734,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820142507553101,0.2805476486682892,1.276546597480774,291.0684814453125,291.1499938964844,288.114990234375,286.8380432128906,291.0665588378906,296.9593505859375,291.0682983398437,1.0,0.6000351905822754,1.0,1.0,0.3841351866722107,1.0,-3.2336812019348145,2.1550207138061523,1.078660488128662,1.4257571697235107,0.0,0.6499999761581421,0.0,153.47386169433594,119.0,-1.360668063163757,-0.0,2772.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7940021753311157,0.2934174537658691,0.267155259847641,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9277163147926332,0.4694151878356933,0.4469411969184875,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845471739768982,0.4105749726295471,0.2892853319644928,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007441401481628,0.4332265555858612,0.4129410684108734,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820142507553101,0.2805476486682892,1.276546597480774,291.0684814453125,291.1499938964844,288.114990234375,286.8380432128906,291.0665588378906,296.9593505859375,291.0682983398437,1.0,0.6000351905822754,1.0,1.0,0.3841351866722107,1.0,-3.2336812019348145,2.1550207138061523,1.078660488128662,1.4257571697235107,0.0,0.6499999761581421,0.0,153.47386169433594,119.0,-1.360668063163757,-0.0,2772.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8080058693885803,0.2901935875415802,0.2639077007770538,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9471777677536012,0.4654181897640228,0.4428156018257141,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.9008010625839232,0.4067092835903168,0.2863235771656036,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.918574035167694,0.4293631017208099,0.4089372754096985,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.79606693983078,0.2777146399021148,1.2620742321014404,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0614624023437,296.9552917480469,291.0645751953125,1.0,0.5888343453407288,1.0,1.0,0.3873586654663086,1.0,-3.199035167694092,2.12363600730896,1.0753992795944214,1.4021841287612915,0.0,0.6499999761581421,0.0,141.90774536132812,107.0,-4.129942893981934,-0.0,2639.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8080058693885803,0.2901935875415802,0.2639077007770538,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9471777677536012,0.4654181897640228,0.4428156018257141,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.9008010625839232,0.4067092835903168,0.2863235771656036,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.918574035167694,0.4293631017208099,0.4089372754096985,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.79606693983078,0.2777146399021148,1.2620742321014404,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0614624023437,296.9552917480469,291.0645751953125,1.0,0.5888343453407288,1.0,1.0,0.3873586654663086,1.0,-3.199035167694092,2.12363600730896,1.0753992795944214,1.4021841287612915,0.0,0.6499999761581421,0.0,141.90774536132812,107.0,-4.129942893981934,-0.0,2639.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.8155824542045593,0.2885630428791046,0.2622685432434082,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.9576399922370912,0.4633908569812774,0.4407271146774292,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.9103373885154724,0.4047515392303467,0.284826397895813,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.9293196201324464,0.4274033308029175,0.4069103300571441,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.8040429949760437,0.2762773334980011,1.2547508478164673,291.0620422363281,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9532470703125,291.0616760253906,1.0,0.5831541419029236,1.0,1.0,0.3889703750610351,1.0,-3.1815054416656494,2.1078898906707764,1.073615550994873,1.390395164489746,0.0,0.6499999761581421,0.0,136.13217163085938,107.0,-5.869220733642578,-0.0,2572.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8236101269721985,0.2869186103343963,0.2606172859668731,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.9684073328971864,0.4613423347473144,0.4386190772056579,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.9215614795684814,0.4027756154537201,0.2833167910575866,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.9410446286201476,0.4254229664802551,0.4048644304275512,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8125584721565247,0.2748245596885681,1.2473599910736084,291.0588073730469,291.1499938964844,288.0295104980469,286.7895812988281,291.05401611328125,296.951171875,291.05841064453125,1.0,0.5774171948432922,1.0,1.0,0.390693724155426,1.0,-3.163824796676636,2.0917980670928955,1.072026610374451,1.3782938718795776,0.0,0.6499999761581421,0.0,130.3588409423828,95.0,-7.19336462020874,-0.0,2507.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.842217743396759,0.2835889160633087,0.2572789192199707,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.990186095237732,0.4571826457977295,0.4343450367450714,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9480250477790833,0.3987703621387481,0.2802610099315643,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9665016531944276,0.4214013814926147,0.4007161855697632,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8312228918075562,0.2718726694583893,1.232376217842102,291.0509338378906,291.1499938964844,287.9798278808594,286.7597351074219,291.04461669921875,296.94696044921875,291.0504455566406,1.0,0.5657693147659302,1.0,1.0,0.394140362739563,1.0,-3.127997398376465,2.059454679489136,1.068542718887329,1.354021430015564,0.0,0.6499999761581421,0.0,118.82655334472656,98.0,-10.017678260803224,-0.0,2376.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.842217743396759,0.2835889160633087,0.2572789192199707,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.990186095237732,0.4571826457977295,0.4343450367450714,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9480250477790833,0.3987703621387481,0.2802610099315643,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9665016531944276,0.4214013814926147,0.4007161855697632,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8312228918075562,0.2718726694583893,1.232376217842102,291.0509338378906,291.1499938964844,287.9798278808594,286.7597351074219,291.04461669921875,296.94696044921875,291.0504455566406,1.0,0.5657693147659302,1.0,1.0,0.394140362739563,1.0,-3.127997398376465,2.059454679489136,1.068542718887329,1.354021430015564,0.0,0.6499999761581421,0.0,118.82655334472656,98.0,-10.017678260803224,-0.0,2376.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.84870845079422,0.2801974415779114,0.2541231215000152,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9969978332519532,0.4529402256011963,0.4302414953708648,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9570181369781494,0.3946922123432159,0.277338296175003,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9748036861419678,0.4172994792461395,0.3967406153678894,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8377171754837036,0.268858402967453,1.2182910442352295,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0328674316406,296.942626953125,291.0401611328125,1.0,0.5583627820014954,1.0,1.0,0.3975870311260223,1.0,-3.0940349102020264,2.0285065174102783,1.065528154373169,1.3306803703308103,0.0,0.6499999761581421,0.0,113.59453582763672,116.0,-13.285982131958008,-0.0,2286.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.84870845079422,0.2801974415779114,0.2541231215000152,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.9969978332519532,0.4529402256011963,0.4302414953708648,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9570181369781494,0.3946922123432159,0.277338296175003,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.9748036861419678,0.4172994792461395,0.3967406153678894,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.8377171754837036,0.268858402967453,1.2182910442352295,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0328674316406,296.942626953125,291.0401611328125,1.0,0.5583627820014954,1.0,1.0,0.3975870311260223,1.0,-3.0940349102020264,2.0285065174102783,1.065528154373169,1.3306803703308103,0.0,0.6499999761581421,0.0,113.59453582763672,116.0,-13.285982131958008,-0.0,2286.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.830787181854248,0.2767059504985809,0.2512541115283966,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9795223474502563,0.4485860168933868,0.4264256656169891,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.93361097574234,0.3905105292797088,0.2746343612670898,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.953365921974182,0.4130878150463104,0.3930550217628479,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8204689025878906,0.2657496929168701,1.2056598663330078,291.0320129394531,291.1499938964844,287.86865234375,286.6903686523437,291.0254211425781,296.9378967285156,291.0315856933594,1.0,0.5575092434883118,1.0,1.0,0.4018473327159881,1.0,-3.063127040863037,1.997469782829285,1.065657138824463,1.3065638542175293,0.0,0.6499999761581421,0.0,118.39336395263672,134.0,-12.00403881072998,-0.0,2254.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.830787181854248,0.2767059504985809,0.2512541115283966,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9795223474502563,0.4485860168933868,0.4264256656169891,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.93361097574234,0.3905105292797088,0.2746343612670898,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.953365921974182,0.4130878150463104,0.3930550217628479,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8204689025878906,0.2657496929168701,1.2056598663330078,291.0320129394531,291.1499938964844,287.86865234375,286.6903686523437,291.0254211425781,296.9378967285156,291.0315856933594,1.0,0.5575092434883118,1.0,1.0,0.4018473327159881,1.0,-3.063127040863037,1.997469782829285,1.065657138824463,1.3065638542175293,0.0,0.6499999761581421,0.0,118.39336395263672,134.0,-12.00403881072998,-0.0,2254.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.8031375408172607,0.2731010615825653,0.2485013157129287,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.945742666721344,0.444113165140152,0.4227269887924194,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.8980610370635986,0.3862176239490509,0.2720220386981964,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9163358211517334,0.4087582230567932,0.3894873857498169,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.7924171686172485,0.2625299990177154,1.19362473487854,291.0234069824219,291.1499938964844,287.8079833984375,286.6515197753906,291.01641845703125,296.9326477050781,291.02294921875,1.0,0.5601099729537964,1.0,1.0,0.406107634305954,1.0,-3.0334725379943848,1.9673889875411987,1.066083550453186,1.2831610441207886,0.0,0.6499999761581421,0.0,129.02439880371094,152.0,-12.17734718322754,-0.0,2256.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.8031375408172607,0.2731010615825653,0.2485013157129287,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.945742666721344,0.444113165140152,0.4227269887924194,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.8980610370635986,0.3862176239490509,0.2720220386981964,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9163358211517334,0.4087582230567932,0.3894873857498169,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.7924171686172485,0.2625299990177154,1.19362473487854,291.0234069824219,291.1499938964844,287.8079833984375,286.6515197753906,291.01641845703125,296.9326477050781,291.02294921875,1.0,0.5601099729537964,1.0,1.0,0.406107634305954,1.0,-3.0334725379943848,1.9673889875411987,1.066083550453186,1.2831610441207886,0.0,0.6499999761581421,0.0,129.02439880371094,152.0,-12.17734718322754,-0.0,2256.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.7879245281219482,0.2712540030479431,0.2471353113651275,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.926067352294922,0.4418288767337799,0.4208860695362091,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8812894821166992,0.3840265572071075,0.270724207162857,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.898412823677063,0.4065460562705993,0.3877123296260834,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.7775841951370239,0.2608756721019745,1.1876606941223145,291.01861572265625,291.1499938964844,287.77655029296875,286.6311950683594,291.01123046875,296.92987060546875,291.01812744140625,1.0,0.5622373819351196,1.0,1.0,0.4082377851009369,1.0,-3.01875376701355,1.952510952949524,1.066242814064026,1.2716020345687866,0.0,0.6499999761581421,0.0,135.69207763671875,152.0,-12.771982192993164,-0.0,2264.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7733819484710693,0.2693813443183899,0.2457663267850875,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.9074106216430664,0.43951615691185,0.419039636850357,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.865409791469574,0.3818095326423645,0.2694239020347595,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8820261359214783,0.4043057262897491,0.3859320878982544,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.7635562419891357,0.2591945230960846,1.1816794872283936,291.0148620605469,291.1499938964844,287.7444763183594,286.6103210449219,291.009033203125,296.9269714355469,291.0144958496094,1.0,0.5647110342979431,1.0,1.0,0.4108229279518127,1.0,-3.003995895385742,1.9365179538726809,1.067477822303772,1.2589404582977295,0.0,0.6499999761581421,0.0,142.93771362304688,170.0,-11.274460792541504,-0.0,2275.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7476378679275513,0.2655785977840423,0.2430158257484436,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8765488862991333,0.4348240196704864,0.4153252840042114,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8375039100646973,0.3773166835308075,0.2668127715587616,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8527935147285461,0.3997582197189331,0.3823501765727997,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7389477491378784,0.2557660937309265,1.169621825218201,291.0094909667969,291.1499938964844,287.6784973144531,286.567138671875,291.00445556640625,296.92108154296875,291.0091552734375,1.0,0.5703669786453247,1.0,1.0,0.4159932434558868,1.0,-2.9742848873138428,1.9045027494430544,1.069782018661499,1.233631253242493,0.0,0.6499999761581421,0.0,158.62388610839844,173.0,-8.72524642944336,-0.0,2302.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7476378679275513,0.2655785977840423,0.2430158257484436,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8765488862991333,0.4348240196704864,0.4153252840042114,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8375039100646973,0.3773166835308075,0.2668127715587616,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8527935147285461,0.3997582197189331,0.3823501765727997,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7389477491378784,0.2557660937309265,1.169621825218201,291.0094909667969,291.1499938964844,287.6784973144531,286.567138671875,291.00445556640625,296.92108154296875,291.0091552734375,1.0,0.5703669786453247,1.0,1.0,0.4159932434558868,1.0,-2.9742848873138428,1.9045027494430544,1.069782018661499,1.233631253242493,0.0,0.6499999761581421,0.0,158.62388610839844,173.0,-8.72524642944336,-0.0,2302.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7321236729621887,0.2617167830467224,0.2400110810995102,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8579114675521851,0.4300537109375,0.4113283157348633,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8206397891044617,0.3727577030658722,0.2640005648136139,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8353890180587769,0.3951331377029419,0.3784858882427215,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7239782810211182,0.2522648572921753,1.15623939037323,291.0038146972656,291.1499938964844,287.6105041503906,286.5222473144531,290.9985656738281,296.9151611328125,291.00341796875,1.0,0.5721357464790344,1.0,1.0,0.4211635291576385,1.0,-2.941760301589966,1.871115565299988,1.0706446170806885,1.207620620727539,0.0,0.6499999761581421,0.0,168.9857177734375,161.0,-8.329482078552246,-0.0,2296.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7321236729621887,0.2617167830467224,0.2400110810995102,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8579114675521851,0.4300537109375,0.4113283157348633,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8206397891044617,0.3727577030658722,0.2640005648136139,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8353890180587769,0.3951331377029419,0.3784858882427215,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7239782810211182,0.2522648572921753,1.15623939037323,291.0038146972656,291.1499938964844,287.6105041503906,286.5222473144531,290.9985656738281,296.9151611328125,291.00341796875,1.0,0.5721357464790344,1.0,1.0,0.4211635291576385,1.0,-2.941760301589966,1.871115565299988,1.0706446170806885,1.207620620727539,0.0,0.6499999761581421,0.0,168.9857177734375,161.0,-8.329482078552246,-0.0,2296.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7267311215400696,0.2578378319740295,0.2366253435611724,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8521732091903687,0.4252320528030395,0.4069015681743622,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8150467276573181,0.3681649267673492,0.2608821094036102,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8298959732055664,0.3904580771923065,0.3741929233074188,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7187345027923584,0.2487229704856872,1.1408610343933103,291.0002136230469,291.1499938964844,287.5408630371094,286.4760131835937,290.99664306640625,296.9095764160156,290.9999694824219,1.0,0.5675484538078308,1.0,1.0,0.4269741475582123,1.0,-2.9049808979034424,1.8339338302612305,1.0710471868515017,1.1787757873535156,0.0,0.6499999761581421,0.0,169.783447265625,149.0,-5.531677722930908,-0.0,2236.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7267311215400696,0.2578378319740295,0.2366253435611724,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8521732091903687,0.4252320528030395,0.4069015681743622,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8150467276573181,0.3681649267673492,0.2608821094036102,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.8298959732055664,0.3904580771923065,0.3741929233074188,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7187345027923584,0.2487229704856872,1.1408610343933103,291.0002136230469,291.1499938964844,287.5408630371094,286.4760131835937,290.99664306640625,296.9095764160156,290.9999694824219,1.0,0.5675484538078308,1.0,1.0,0.4269741475582123,1.0,-2.9049808979034424,1.8339338302612305,1.0710471868515017,1.1787757873535156,0.0,0.6499999761581421,0.0,169.783447265625,149.0,-5.531677722930908,-0.0,2236.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
