time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902980,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.7265911102294922,0.2539863288402557,0.2330512404441833,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.853021502494812,0.4203972816467285,0.4022386074066162,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8155530691146851,0.3635792732238769,0.257603108882904,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8305208683013916,0.3857714533805847,0.3696651458740234,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7187530398368835,0.2451826333999633,1.1244211196899414,290.9976806640625,291.1499938964844,287.4700012207031,286.42877197265625,290.9945373535156,296.9046936035156,290.9974365234375,1.0,0.5595883727073669,1.0,1.0,0.432784765958786,1.0,-2.865938425064087,1.795804500579834,1.070133924484253,1.1494468450546265,0.0,0.6499999761581421,0.0,165.00460815429688,137.0,-4.1262054443359375,-0.0,2145.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.7265911102294922,0.2539863288402557,0.2330512404441833,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.853021502494812,0.4203972816467285,0.4022386074066162,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8155530691146851,0.3635792732238769,0.257603108882904,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8305208683013916,0.3857714533805847,0.3696651458740234,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.7187530398368835,0.2451826333999633,1.1244211196899414,290.9976806640625,291.1499938964844,287.4700012207031,286.42877197265625,290.9945373535156,296.9046936035156,290.9974365234375,1.0,0.5595883727073669,1.0,1.0,0.432784765958786,1.0,-2.865938425064087,1.795804500579834,1.070133924484253,1.1494468450546265,0.0,0.6499999761581421,0.0,165.00460815429688,137.0,-4.1262054443359375,-0.0,2145.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7277781367301941,0.2520694732666015,0.2312265336513519,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8550209999084473,0.417974442243576,0.3998536169528961,296.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8172707557678223,0.3612884879112243,0.2559293210506439,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8322953581809998,0.3834237158298492,0.3673485517501831,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7200316190719604,0.2434149533510208,1.1159796714782717,290.9964904785156,291.1499938964844,287.4342346191406,286.4048767089844,290.9934387207031,296.90252685546875,290.9962463378906,1.0,0.5547882914543152,1.0,1.0,0.4356900751590729,1.0,-2.8459365367889404,1.7766295671463013,1.0693068504333496,1.1347744464874268,0.0,0.6499999761581421,0.0,161.36642456054688,137.0,-3.790514230728149,-0.0,2094.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7296071648597717,0.2501573264598846,0.229385495185852,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8578454852104187,0.4155472815036773,0.3974425792694092,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8197230696678162,0.3589984476566314,0.2542398571968078,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.8348264694213867,0.3810724318027496,0.3650066554546356,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7219469547271729,0.24164879322052,1.1074413061141968,290.9957580566406,291.1499938964844,287.3983154296875,286.380859375,290.9935302734375,296.9005126953125,290.9955749511719,1.0,0.5496039390563965,1.0,1.0,0.4387553334236145,1.0,-2.825718641281128,1.7570775747299194,1.068641185760498,1.1197717189788818,0.0,0.6499999761581421,0.0,157.17202758789062,125.0,-2.79377555847168,-0.0,2040.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7348304390907288,0.2463463693857193,0.2256750911474228,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8655647039413452,0.4106828272342682,0.3925676047801971,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8263815641403198,0.3544229865074157,0.250832051038742,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8417728543281555,0.3763619363307953,0.360272079706192,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7272850275039673,0.2381218373775482,1.090185284614563,290.99560546875,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8969116210937,290.9954528808594,1.0,0.5384361147880554,1.0,1.0,0.4448858797550201,1.0,-2.784875631332397,1.7180668115615845,1.066808819770813,1.089943766593933,0.0,0.6499999761581421,0.0,147.7103729248047,113.0,-0.9329416751861572,-0.0,1929.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7348304390907288,0.2463463693857193,0.2256750911474228,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8655647039413452,0.4106828272342682,0.3925676047801971,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8263815641403198,0.3544229865074157,0.250832051038742,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.8417728543281555,0.3763619363307953,0.360272079706192,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7272850275039673,0.2381218373775482,1.090185284614563,290.99560546875,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8969116210937,290.9954528808594,1.0,0.5384361147880554,1.0,1.0,0.4448858797550201,1.0,-2.784875631332397,1.7180668115615845,1.066808819770813,1.089943766593933,0.0,0.6499999761581421,0.0,147.7103729248047,113.0,-0.9329416751861572,-0.0,1929.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7420007586479187,0.2425457388162613,0.2219418585300445,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8758841753005981,0.4058005213737488,0.3876412212848663,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8352007269859314,0.349848985671997,0.24739970266819,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8511119484901428,0.3716369867324829,0.3554891049861908,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344520688056946,0.2345977425575256,1.0727779865264893,290.9960632324219,291.1499938964844,287.2541809082031,286.2843017578125,290.9952087402344,296.893798828125,290.9959411621094,1.0,0.5265142321586609,1.0,1.0,0.4510164558887481,1.0,-2.7436752319335938,1.679361343383789,1.0643140077590942,1.060495376586914,0.0,0.6499999761581421,0.0,137.359619140625,101.0,0.2678162753582001,-0.0,1817.2279052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7420007586479187,0.2425457388162613,0.2219418585300445,296.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8758841753005981,0.4058005213737488,0.3876412212848663,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8352007269859314,0.349848985671997,0.24739970266819,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8511119484901428,0.3716369867324829,0.3554891049861908,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344520688056946,0.2345977425575256,1.0727779865264893,290.9960632324219,291.1499938964844,287.2541809082031,286.2843017578125,290.9952087402344,296.893798828125,290.9959411621094,1.0,0.5265142321586609,1.0,1.0,0.4510164558887481,1.0,-2.7436752319335938,1.679361343383789,1.0643140077590942,1.060495376586914,0.0,0.6499999761581421,0.0,137.359619140625,101.0,0.2678162753582001,-0.0,1817.2279052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7513408064842224,0.2387485653162002,0.2181922048330307,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889862895011902,0.4008936882019043,0.3826704919338226,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464571237564087,0.3452721834182739,0.2439495772123336,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8631177544593811,0.3668918311595917,0.3506657779216766,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7436583638191223,0.2310709804296493,1.055260181427002,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972229003906,296.8910522460937,290.997314453125,1.0,0.5140294432640076,1.0,1.0,0.457192599773407,1.0,-2.702202081680298,1.64091157913208,1.0612905025482178,1.0313587188720703,0.0,0.6499999761581421,0.0,126.47419738769533,89.0,1.4662400484085083,-0.0,1704.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7513408064842224,0.2387485653162002,0.2181922048330307,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889862895011902,0.4008936882019043,0.3826704919338226,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464571237564087,0.3452721834182739,0.2439495772123336,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8631177544593811,0.3668918311595917,0.3506657779216766,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7436583638191223,0.2310709804296493,1.055260181427002,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972229003906,296.8910522460937,290.997314453125,1.0,0.5140294432640076,1.0,1.0,0.457192599773407,1.0,-2.702202081680298,1.64091157913208,1.0612905025482178,1.0313587188720703,0.0,0.6499999761581421,0.0,126.47419738769533,89.0,1.4662400484085083,-0.0,1704.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7632790207862854,0.2349511086940765,0.2144321352243423,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051928520202636,0.3959615230560303,0.377664715051651,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.860691487789154,0.3406898975372314,0.2404876947402954,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8782393336296082,0.3621253669261932,0.3458112776279449,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7553648948669434,0.2275383472442627,1.0376654863357544,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0000915527344,296.8885803222656,290.9995422363281,1.0,0.5011361837387085,1.0,1.0,0.4633687734603882,1.0,-2.660534143447876,1.602866530418396,1.0576677322387695,1.00266432762146,0.0,0.6499999761581421,0.0,115.32921600341795,77.0,2.633180856704712,-0.0,1593.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7632790207862854,0.2349511086940765,0.2144321352243423,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051928520202636,0.3959615230560303,0.377664715051651,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.860691487789154,0.3406898975372314,0.2404876947402954,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8782393336296082,0.3621253669261932,0.3458112776279449,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7553648948669434,0.2275383472442627,1.0376654863357544,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0000915527344,296.8885803222656,290.9995422363281,1.0,0.5011361837387085,1.0,1.0,0.4633687734603882,1.0,-2.660534143447876,1.602866530418396,1.0576677322387695,1.00266432762146,0.0,0.6499999761581421,0.0,115.32921600341795,77.0,2.633180856704712,-0.0,1593.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7704619765281677,0.2330516278743744,0.212549015879631,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9153358936309814,0.3934856057167053,0.3751499056816101,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8692155480384827,0.3383955359458923,0.2387527376413345,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8872089982032776,0.359733521938324,0.3433733284473419,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7624156475067139,0.2257691323757171,1.0288434028625488,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.0018615722656,296.887451171875,291.0009765625,1.0,0.4945559501647949,1.0,1.0,0.4664568603038788,1.0,-2.639634370803833,1.5840007066726685,1.055633544921875,0.9884871244430542,0.0,0.6499999761581421,0.0,109.6998291015625,77.0,3.2400894165039062,-0.0,1539.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7786085605621338,0.2311510741710662,0.210664302110672,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.9271816611289978,0.3910031318664551,0.3726280927658081,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.878861129283905,0.3360984623432159,0.2370153814554214,296.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.897264301776886,0.3573357760906219,0.3409290909767151,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7704354524612427,0.223997563123703,1.0200073719024658,291.0023803710937,291.1499938964844,287.0419921875,286.14288330078125,291.0032653808594,296.8863525390625,291.0023498535156,1.0,0.4878968894481659,1.0,1.0,0.4694516360759735,1.0,-2.618693828582764,1.5654296875,1.0532641410827637,0.9746116995811462,0.0,0.6499999761581421,0.0,104.05327606201172,65.0,3.475409507751465,-0.0,1485.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7984793782234192,0.2273447811603546,0.2068881541490554,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.954989731311798,0.3860156536102295,0.3675609827041626,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.902309000492096,0.3314936757087707,0.2335316687822342,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.922951340675354,0.3525200188159942,0.3360191881656647,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7901321053504944,0.2204454094171524,1.0022847652435305,291.00543212890625,291.1499938964844,286.9739990234375,286.0979919433594,291.0068054199219,296.8843078613281,291.00543212890625,1.0,0.4743416011333465,1.0,1.0,0.4754412174224853,1.0,-2.5767054557800293,1.5286238193511963,1.0480817556381226,0.9472160339355468,0.0,0.6499999761581421,0.0,92.71484375,53.0,4.115541458129883,-0.0,1379.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7984793782234192,0.2273447811603546,0.2068881541490554,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.954989731311798,0.3860156536102295,0.3675609827041626,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.902309000492096,0.3314936757087707,0.2335316687822342,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.922951340675354,0.3525200188159942,0.3360191881656647,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.7901321053504944,0.2204454094171524,1.0022847652435305,291.00543212890625,291.1499938964844,286.9739990234375,286.0979919433594,291.0068054199219,296.8843078613281,291.00543212890625,1.0,0.4743416011333465,1.0,1.0,0.4754412174224853,1.0,-2.5767054557800293,1.5286238193511963,1.0480817556381226,0.9472160339355468,0.0,0.6499999761581421,0.0,92.71484375,53.0,4.115541458129883,-0.0,1379.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.8235487937927246,0.223533034324646,0.2031049132347107,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9858010411262512,0.3810005187988281,0.3624651134014129,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.936282992362976,0.3268765807151794,0.2300374954938888,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9578171968460084,0.3476792573928833,0.3310831189155578,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.8158073425292969,0.2168816328048706,0.9845007061958312,291.0094909667969,291.1499938964844,286.90802001953125,286.05487060546875,291.0117492675781,296.8823547363281,291.0095520019531,1.0,0.4604740738868713,1.0,1.0,0.4814307987689972,1.0,-2.5345380306243896,1.4922091960906982,1.0423288345336914,0.9202457666397096,0.0,0.6499999761581421,0.0,81.35736083984375,56.0,5.343364238739014,-0.0,1276.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.8235487937927246,0.223533034324646,0.2031049132347107,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9858010411262512,0.3810005187988281,0.3624651134014129,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.936282992362976,0.3268765807151794,0.2300374954938888,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.9578171968460084,0.3476792573928833,0.3310831189155578,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.8158073425292969,0.2168816328048706,0.9845007061958312,291.0094909667969,291.1499938964844,286.90802001953125,286.05487060546875,291.0117492675781,296.8823547363281,291.0095520019531,1.0,0.4604740738868713,1.0,1.0,0.4814307987689972,1.0,-2.5345380306243896,1.4922091960906982,1.0423288345336914,0.9202457666397096,0.0,0.6499999761581421,0.0,81.35736083984375,56.0,5.343364238739014,-0.0,1276.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.834539532661438,0.2197065353393554,0.1995176672935485,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9978723526000975,0.3759558796882629,0.3575588762760162,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.9525631070137024,0.3222418427467346,0.2266926765441894,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9727568626403807,0.3428111970424652,0.3263394236564636,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8269228339195251,0.2133019119501114,0.9676814675331116,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0158386230469,296.8804931640625,291.0135803222656,1.0,0.4511301219463348,1.0,1.0,0.4870883822441101,1.0,-2.494375944137573,1.4580609798431396,1.0363149642944336,0.895052433013916,0.0,0.6499999761581421,0.0,75.55571746826172,74.0,5.534089088439941,-0.0,1203.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.834539532661438,0.2197065353393554,0.1995176672935485,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9978723526000975,0.3759558796882629,0.3575588762760162,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.9525631070137024,0.3222418427467346,0.2266926765441894,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9727568626403807,0.3428111970424652,0.3263394236564636,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.8269228339195251,0.2133019119501114,0.9676814675331116,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0158386230469,296.8804931640625,291.0135803222656,1.0,0.4511301219463348,1.0,1.0,0.4870883822441101,1.0,-2.494375944137573,1.4580609798431396,1.0363149642944336,0.895052433013916,0.0,0.6499999761581421,0.0,75.55571746826172,74.0,5.534089088439941,-0.0,1203.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8147231936454773,0.2158275991678238,0.1962260454893112,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.978259265422821,0.3708533644676208,0.3529568910598755,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.926056742668152,0.3175590336322784,0.2235792279243469,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9481630325317384,0.337887704372406,0.3219011723995209,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8070757985115051,0.2096770703792572,0.952363133430481,291.018310546875,291.1499938964844,286.7838134765625,285.97509765625,291.0216979980469,296.8784484863281,291.0184631347656,1.0,0.449081689119339,1.0,1.0,0.4927459359169006,1.0,-2.4574167728424072,1.4261765480041504,1.0312402248382568,0.871390700340271,0.0,0.6499999761581421,0.0,78.8049545288086,92.0,6.683906078338623,-0.0,1173.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8147231936454773,0.2158275991678238,0.1962260454893112,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.978259265422821,0.3708533644676208,0.3529568910598755,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.926056742668152,0.3175590336322784,0.2235792279243469,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9481630325317384,0.337887704372406,0.3219011723995209,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8070757985115051,0.2096770703792572,0.952363133430481,291.018310546875,291.1499938964844,286.7838134765625,285.97509765625,291.0216979980469,296.8784484863281,291.0184631347656,1.0,0.449081689119339,1.0,1.0,0.4927459359169006,1.0,-2.4574167728424072,1.4261765480041504,1.0312402248382568,0.871390700340271,0.0,0.6499999761581421,0.0,78.8049545288086,92.0,6.683906078338623,-0.0,1173.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.7976139187812805,0.2138589024543762,0.1946435421705246,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.9587178230285645,0.3682731688022613,0.3507222235202789,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9046727418899536,0.3151920437812805,0.2220740467309951,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.9259081482887268,0.3353979885578155,0.3197495639324188,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.789870023727417,0.207838550209999,0.9450358152389526,291.0213317871094,291.1499938964844,286.75469970703125,285.956787109375,291.0253295898437,296.8772277832031,291.0215148925781,1.0,0.4498313665390014,1.0,1.0,0.4955747127532959,1.0,-2.439638614654541,1.4107826948165894,1.0288560390472412,0.8599604964256287,0.0,0.6499999761581421,0.0,82.81201171875,92.0,7.555757999420166,-0.0,1169.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.7792246341705322,0.2118716984987259,0.193082258105278,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9353489279747008,0.3656745553016662,0.3485100269317627,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8841599225997925,0.3128086924552917,0.2205869406461715,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9030357599258424,0.3328902423381805,0.3176209330558777,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.7718548774719238,0.2059825360774994,0.9378204941749572,291.02423095703125,291.1499938964844,286.7264099121094,285.939208984375,291.02789306640625,296.8759460449219,291.0243835449219,1.0,0.4513883292675018,1.0,1.0,0.4981812834739685,1.0,-2.42209267616272,1.396009087562561,1.0260835886001587,0.8490966558456421,0.0,0.6499999761581421,0.0,87.8435287475586,110.0,7.628532409667969,-0.0,1170.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7449246048927307,0.207840010523796,0.1899934411048889,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8905991315841675,0.3604180812835693,0.3441200852394104,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8457449674606323,0.3079894185066223,0.2176427394151687,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8628645539283752,0.3278170526027679,0.3133994340896606,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7385975122451782,0.202214628458023,0.923568069934845,291.02984619140625,291.1499938964844,286.67266845703125,285.9064025878906,291.0341186523437,296.873046875,291.030029296875,1.0,0.4563159048557281,1.0,1.0,0.5033944249153137,1.0,-2.387376546859741,1.3669928312301636,1.0203837156295776,0.8278113007545471,0.0,0.6499999761581421,0.0,100.2148895263672,113.0,7.988856315612793,-0.0,1180.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7449246048927307,0.207840010523796,0.1899934411048889,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8905991315841675,0.3604180812835693,0.3441200852394104,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8457449674606323,0.3079894185066223,0.2176427394151687,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8628645539283752,0.3278170526027679,0.3133994340896606,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7385975122451782,0.202214628458023,0.923568069934845,291.02984619140625,291.1499938964844,286.67266845703125,285.9064025878906,291.0341186523437,296.873046875,291.030029296875,1.0,0.4563159048557281,1.0,1.0,0.5033944249153137,1.0,-2.387376546859741,1.3669928312301636,1.0203837156295776,0.8278113007545471,0.0,0.6499999761581421,0.0,100.2148895263672,113.0,7.988856315612793,-0.0,1180.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7240316867828369,0.2037542909383773,0.1867212504148483,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8645219206809998,0.355098009109497,0.3395306766033172,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.822615921497345,0.3031174838542938,0.2145582139492035,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8385795950889587,0.3226820230484009,0.3089801669120788,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7180412411689758,0.1983853280544281,0.9083820581436156,291.03692626953125,291.1499938964844,286.6229858398437,285.8771057128906,291.0424194335937,296.8699035644531,291.0372009277344,1.0,0.4580639004707336,1.0,1.0,0.5086075663566589,1.0,-2.350677251815796,1.337222695350647,1.0134544372558594,0.8062289953231812,0.0,0.6499999761581421,0.0,109.15106964111328,101.0,9.61923599243164,-0.0,1175.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7240316867828369,0.2037542909383773,0.1867212504148483,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8645219206809998,0.355098009109497,0.3395306766033172,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.822615921497345,0.3031174838542938,0.2145582139492035,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8385795950889587,0.3226820230484009,0.3089801669120788,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7180412411689758,0.1983853280544281,0.9083820581436156,291.03692626953125,291.1499938964844,286.6229858398437,285.8771057128906,291.0424194335937,296.8699035644531,291.0372009277344,1.0,0.4580639004707336,1.0,1.0,0.5086075663566589,1.0,-2.350677251815796,1.337222695350647,1.0134544372558594,0.8062289953231812,0.0,0.6499999761581421,0.0,109.15106964111328,101.0,9.61923599243164,-0.0,1175.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7161908745765686,0.1996583640575409,0.1831350475549698,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8560933470726013,0.3497437834739685,0.3345917165279388,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.814690113067627,0.2982266843318939,0.2112253904342651,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8306004405021667,0.3175148963928222,0.3042131066322326,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7100903391838074,0.1945260316133499,0.8915510177612305,291.04376220703125,291.1499938964844,286.5777893066406,285.85162353515625,291.0486755371094,296.8668212890625,291.0439758300781,1.0,0.4533262550830841,1.0,1.0,0.5132079124450684,1.0,-2.310490608215332,1.3068991899490356,1.0035914182662964,0.7848528623580933,0.0,0.6499999761581421,0.0,110.15885925292967,89.0,9.30330753326416,-0.0,1134.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7161908745765686,0.1996583640575409,0.1831350475549698,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8560933470726013,0.3497437834739685,0.3345917165279388,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.814690113067627,0.2982266843318939,0.2112253904342651,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8306004405021667,0.3175148963928222,0.3042131066322326,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7100903391838074,0.1945260316133499,0.8915510177612305,291.04376220703125,291.1499938964844,286.5777893066406,285.85162353515625,291.0486755371094,296.8668212890625,291.0439758300781,1.0,0.4533262550830841,1.0,1.0,0.5132079124450684,1.0,-2.310490608215332,1.3068991899490356,1.0035914182662964,0.7848528623580933,0.0,0.6499999761581421,0.0,110.15885925292967,89.0,9.30330753326416,-0.0,1134.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7156911492347717,0.1955846548080444,0.1793762892484665,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8569529056549072,0.3443787097930908,0.3294406831264496,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8152065873146057,0.2933424413204193,0.2077480107545852,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.831140398979187,0.3123398125171661,0.2992366254329681,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7097051739692688,0.1906661093235016,0.8737558722496033,291.0513000488281,291.1499938964844,286.5375061035156,285.8303527832031,291.0574645996094,296.8641357421875,291.0516052246094,1.0,0.4448222219944,1.0,1.0,0.517808198928833,1.0,-2.268258571624756,1.275799036026001,0.9924596548080444,0.7631017565727234,0.0,0.6499999761581421,0.0,106.15266418457033,77.0,10.48641300201416,-0.0,1073.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7156911492347717,0.1955846548080444,0.1793762892484665,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8569529056549072,0.3443787097930908,0.3294406831264496,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8152065873146057,0.2933424413204193,0.2077480107545852,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.831140398979187,0.3123398125171661,0.2992366254329681,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7097051739692688,0.1906661093235016,0.8737558722496033,291.0513000488281,291.1499938964844,286.5375061035156,285.8303527832031,291.0574645996094,296.8641357421875,291.0516052246094,1.0,0.4448222219944,1.0,1.0,0.517808198928833,1.0,-2.268258571624756,1.275799036026001,0.9924596548080444,0.7631017565727234,0.0,0.6499999761581421,0.0,106.15266418457033,77.0,10.48641300201416,-0.0,1073.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7174432277679443,0.1935606449842453,0.1774610877037048,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8598603010177612,0.3416968286037445,0.3268155455589294,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8177341818809509,0.2909075021743774,0.2059773057699203,296.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8336806893348694,0.3097538948059082,0.2966997623443603,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7116019129753113,0.1887407153844833,0.8646413087844849,291.0558776855469,291.1499938964844,286.5193176269531,285.8213806152344,291.0630187988281,296.86297607421875,291.0562438964844,1.0,0.4395537376403808,1.0,1.0,0.5201084017753601,1.0,-2.246683120727539,1.2601157426834106,0.9865673184394836,0.7521809339523315,0.0,0.6499999761581421,0.0,102.9115982055664,77.0,11.678866386413574,-0.0,1038.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.7201442122459412,0.1915444433689117,0.1755342781543731,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8640278577804565,0.3390161395072937,0.3241716921329498,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.82135009765625,0.2884773015975952,0.204195350408554,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8373608589172363,0.3071697652339935,0.294144719839096,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.7144588232040405,0.1868189126253128,0.8554485440254211,291.06036376953125,291.1499938964844,286.50250244140625,285.8135986328125,291.0668640136719,296.8619079589844,291.0606689453125,1.0,0.4338473379611969,1.0,1.0,0.5220364928245544,1.0,-2.224939346313477,1.244983196258545,0.9799562692642212,0.7418367266654968,0.0,0.6499999761581421,0.0,99.17318725585938,65.0,11.748187065124512,-0.0,1001.5736083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7283457517623901,0.1875298917293548,0.1716540157794952,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.876347541809082,0.3336515128612518,0.3188354671001434,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8318985104560852,0.2836245894432068,0.2006034851074218,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.848337709903717,0.3020004630088806,0.2889881432056427,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7228896617889404,0.1829824149608612,0.8368772268295288,291.06890869140625,291.1499938964844,286.47320556640625,285.8017578125,291.0765075683594,296.8600769042969,291.0693054199219,1.0,0.4213119447231293,1.0,1.0,0.5258926749229431,1.0,-2.1810548305511475,1.2147669792175293,0.9662877917289734,0.7212579846382141,0.0,0.6499999761581421,0.0,90.51554870605467,53.0,12.257044792175291,-0.0,925.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
