time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905080,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7283457517623901,0.1875298917293548,0.1716540157794952,296.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.876347541809082,0.3336515128612518,0.3188354671001434,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8318985104560852,0.2836245894432068,0.2006034851074218,296.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.848337709903717,0.3020004630088806,0.2889881432056427,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7228896617889404,0.1829824149608612,0.8368772268295288,291.06890869140625,291.1499938964844,286.47320556640625,285.8017578125,291.0765075683594,296.8600769042969,291.0693054199219,1.0,0.4213119447231293,1.0,1.0,0.5258926749229431,1.0,-2.1810548305511475,1.2147669792175293,0.9662877917289734,0.7212579846382141,0.0,0.6499999761581421,0.0,90.51554870605467,53.0,12.257044792175291,-0.0,925.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7405272126197815,0.0,0.1677573472261428,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8943650126457214,0.0,0.313457727432251,296.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.8473461866378784,0.0,0.1969906240701675,296.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8646950125694275,0.0,0.283792495727539,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7350415587425232,0.0,0.8181611895561218,291.07977294921875,294.1499938964844,286.45001220703125,285.7951965332031,291.0896911621094,296.85858154296875,291.080322265625,0.0,0.0,1.0,1.0,0.5297489166259766,1.0,-2.1368560791015625,1.1846288442611694,0.9522272348403932,0.700786292552948,0.0,0.6499999761581421,0.0,80.85347747802734,60.0,14.812813758850098,-0.0,848.4838256835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7405272126197815,0.0,0.1677573472261428,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8943650126457214,0.0,0.313457727432251,296.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.8473461866378784,0.0,0.1969906240701675,296.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8646950125694275,0.0,0.283792495727539,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7350415587425232,0.0,0.8181611895561218,291.07977294921875,294.1499938964844,286.45001220703125,285.7951965332031,291.0896911621094,296.85858154296875,291.080322265625,0.0,0.0,1.0,1.0,0.5297489166259766,1.0,-2.1368560791015625,1.1846288442611694,0.9522272348403932,0.700786292552948,0.0,0.6499999761581421,0.0,80.85347747802734,60.0,14.812813758850098,-0.0,848.4838256835938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0006791559280827,297.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0011992156505584,297.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0007634565699845,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0010940844658762,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0033227265812456,291.1588439941406,294.1499938964844,286.4302978515625,285.7915344238281,290.2393493652344,294.5748291015625,291.1143493652344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178493142127991,1.0,-0.0066082519479095,0.0098419208079576,-0.0032336690928786,-0.0183256827294826,0.0,0.6499999761581421,0.0,-0.0360731780529022,60.0,-21.604736328125,-0.0,-4.893210643786006e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0006791559280827,297.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0011992156505584,297.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0007634565699845,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0010940844658762,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0033227265812456,291.1588439941406,294.1499938964844,286.4302978515625,285.7915344238281,290.2393493652344,294.5748291015625,291.1143493652344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178493142127991,1.0,-0.0066082519479095,0.0098419208079576,-0.0032336690928786,-0.0183256827294826,0.0,0.6499999761581421,0.0,-0.0360731780529022,60.0,-21.604736328125,-0.0,-4.893210643786006e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.000115079790703,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001349881495116,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.62147387326695e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001319899747613,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0005728571559302,291.1796264648437,294.1499938964844,286.420654296875,285.7898254394531,290.13458251953125,292.9757080078125,291.10626220703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8118995428085327,1.0,0.0003381927672307,0.0041955658234655,-0.0045337583869695,-0.0228418484330177,0.0,0.6499999761581421,0.0,-0.0014472029870375,60.0,-16.0848331451416,-0.0,-1.0850795462147289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.326038707513362e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.854372910922392e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.269927300512791e-05,297.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.847072942648084e-05,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004658065736293,291.1392822265625,294.1499938964844,286.4111328125,285.78814697265625,290.0121765136719,291.72027587890625,291.1031494140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059497714042664,1.0,-0.0130160897970199,0.0017702216282486,0.0112458681687712,-0.0290555004030466,0.0,0.6499999761581421,0.0,-0.0725871250033378,60.0,-13.862784385681152,-0.0,-6.745722913592547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.786601003725082e-05,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001030660278047,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.612220360897481e-05,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001030641942634,297.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004888598341494,291.1395263671875,294.1499938964844,286.4017639160156,285.7865600585937,289.9737243652344,290.61260986328125,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429237736389,5.153680504577096e-08,0.0010428722016513,-0.0275207255035638,0.0,0.6499999761581421,0.0,-0.0102016739547252,60.0,-8.475902557373047,-0.0,-7.415931690957225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.791614138521254e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001031105857691,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.615719368914142e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001031105421134,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004891114658676,291.1397399902344,294.1499938964844,286.3924865722656,285.7850036621094,289.9405517578125,289.72119140625,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434368159621,1.09451514518355e-08,0.0010434258729219,-0.0277161244302988,0.0,0.6499999761581421,0.0,-0.0102378632873296,60.0,-5.205220699310303,-0.0,-7.423217596169708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.800754924071951e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001032067957567,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.622826524311677e-05,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001032067593769,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004895680467598,291.1400451660156,294.1499938964844,286.3796691894531,285.78289794921875,289.8941345214844,288.7679443359375,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444093495607,1.105707703175085e-08,0.0010443982901051,-0.0280140023678541,0.0,0.6499999761581421,0.0,-0.0102942772209644,60.0,-3.814151763916016,-0.0,-7.437062521375992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.804815636016428e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001032495638355,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.625985017511994e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001032495274557,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.000489770900458,291.1401672363281,294.1499938964844,286.3743591308594,285.78204345703125,289.8747863769531,288.45184326171875,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.6499999761581421,0.0,-0.010319328866899,60.0,-3.62614631652832,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.812851203605533e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0001033341759466,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,7.632235065102577e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001033341395668,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004901723004877,291.1404113769531,294.1499938964844,286.3643798828125,285.7804260253906,289.8383178710937,287.9563293457031,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.6499999761581421,0.0,-0.0103689031675457,60.0,-3.470005750656128,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.819453407544644e-05,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001034037049976,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,7.637369708390906e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001034036686178,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004905021050944,291.1405944824219,294.1499938964844,286.35662841796875,285.7791748046875,289.809814453125,287.6430969238281,291.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289780665890705e-08,0.0010463880607858,-0.0286230817437171,0.0,0.6499999761581421,0.0,-0.010409640148282,60.0,-3.422778606414795,-0.0,-7.465430940101214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.835299715632571e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001035705718095,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.649695180589333e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001035705354297,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004912936710752,291.1409606933594,294.1499938964844,286.3393249511719,285.7763977050781,289.7456359863281,287.13311767578125,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487018447553511e-08,0.0010480745695531,-0.0291393008083105,0.0,0.6499999761581421,0.0,-0.0105074187740683,60.0,-3.418511152267456,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.835299715632571e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001035705718095,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.649695180589333e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001035705354297,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004912936710752,291.1409606933594,294.1499938964844,286.3393249511719,285.7763977050781,289.7456359863281,287.13311767578125,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487018447553511e-08,0.0010480745695531,-0.0291393008083105,0.0,0.6499999761581421,0.0,-0.0105074187740683,60.0,-3.418511152267456,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.852115908870474e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001037476540659,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.662773714400828e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001037476176861,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004921336658298,291.1413269042969,294.1499938964844,286.3223876953125,285.77362060546875,289.6822204589844,286.81201171875,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871252357959,0.0,0.6499999761581421,0.0,-0.0106111885979771,60.0,-3.433788299560547,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.852115908870474e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001037476540659,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.662773714400828e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001037476176861,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004921336658298,291.1413269042969,294.1499938964844,286.3223876953125,285.77362060546875,289.6822204589844,286.81201171875,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871252357959,0.0,0.6499999761581421,0.0,-0.0106111885979771,60.0,-3.433788299560547,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.860815771389753e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001038392656482,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,7.669540354982018e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001038392292684,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004925682442262,291.1415100097656,294.1499938964844,286.3140563964844,285.772216796875,289.6507873535156,286.7005310058594,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639044044052e-08,0.001050790422596,-0.0299705434590578,0.0,0.6499999761581421,0.0,-0.010664876550436,60.0,-3.442211866378784,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.869656059890984e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001039323615259,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.676416134927422e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001039323251461,297.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004930098075419,291.14166259765625,294.1499938964844,286.3058166503906,285.7707824707031,289.6195678710937,286.611572265625,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.6499999761581421,0.0,-0.0107194343581795,60.0,-3.450670957565308,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.887641499517484e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001041217547026,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.690404891036451e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001041217183228,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004939082427881,291.1419677734375,294.1499938964844,286.2894897460937,285.7678527832031,289.5576477050781,286.48248291015625,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.6499999761581421,0.0,-0.0108304293826222,60.0,-3.467555522918701,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.887641499517484e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001041217547026,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.690404891036451e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001041217183228,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004939082427881,291.1419677734375,294.1499938964844,286.2894897460937,285.7678527832031,289.5576477050781,286.48248291015625,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.6499999761581421,0.0,-0.0108304293826222,60.0,-3.467555522918701,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.905811748467386e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.00010431309056,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,7.70453698351048e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001043130614561,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004948158748447,291.1422424316406,294.1499938964844,286.2734680175781,285.7647705078125,289.4964904785156,286.39849853515625,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.6499999761581421,0.0,-0.0109425671398639,60.0,-3.4843087196350098,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.905811748467386e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.00010431309056,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,7.70453698351048e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001043130614561,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004948158748447,291.1422424316406,294.1499938964844,286.2734680175781,285.7647705078125,289.4964904785156,286.39849853515625,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.6499999761581421,0.0,-0.0109425671398639,60.0,-3.4843087196350098,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.923895413521676e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001045035169227,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.718601409578696e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0001045034878188,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004957191413268,291.1425170898437,294.1499938964844,286.25762939453125,285.7614440917969,289.43603515625,286.3420715332031,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.6499999761581421,0.0,-0.0110541693866252,60.0,-3.500864267349243,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.923895413521676e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001045035169227,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.718601409578696e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0001045034878188,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004957191413268,291.1425170898437,294.1499938964844,286.25762939453125,285.7614440917969,289.43603515625,286.3420715332031,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.6499999761581421,0.0,-0.0110541693866252,60.0,-3.500864267349243,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.941627649823204e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001046902470989,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.73239298723638e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.000104690217995,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004966049455106,291.14276123046875,294.1499938964844,286.24200439453125,285.75787353515625,289.3763427734375,286.30230712890625,291.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.6499999761581421,0.0,-0.0111636063084006,60.0,-3.517166376113892,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.941627649823204e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001046902470989,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.73239298723638e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.000104690217995,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004966049455106,291.14276123046875,294.1499938964844,286.24200439453125,285.75787353515625,289.3763427734375,286.30230712890625,291.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.6499999761581421,0.0,-0.0111636063084006,60.0,-3.517166376113892,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.95028458419256e-05,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001047814075718,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,7.739126158412546e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.000104781371192,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004970373702235,291.1428527832031,294.1499938964844,286.2342529296875,285.7559814453125,289.3467712402344,286.2864990234375,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.6499999761581421,0.0,-0.0112170297652482,60.0,-3.5252039432525635,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.958762530004606e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001048706835717,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.745719631202519e-05,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.000104870647192,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004974608309566,291.1429748535156,294.1499938964844,286.2265014648437,285.75396728515625,289.3173828125,286.2725830078125,291.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.6499999761581421,0.0,-0.0112693505361676,60.0,-3.533158302307129,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.975075226975604e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000105042468931,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.758407446090132e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001050424325512,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004982757382094,291.1431579589844,294.1499938964844,286.21112060546875,285.74969482421875,289.2591247558594,286.2486267089844,291.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.6499999761581421,0.0,-0.0113700209185481,60.0,-3.5487966537475586,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.975075226975604e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000105042468931,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.758407446090132e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001050424325512,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004982757382094,291.1431579589844,294.1499938964844,286.21112060546875,285.74969482421875,289.2591247558594,286.2486267089844,291.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.6499999761581421,0.0,-0.0113700209185481,60.0,-3.5487966537475586,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.98499453999102e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001051469225785,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.766122871544212e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001051468861987,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004987712018191,291.14324951171875,294.1499938964844,286.2013244628906,285.7467041015625,289.22222900390625,286.2353210449219,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350515359888961e-08,0.0010640085674822,-0.0340153276920318,0.0,0.6499999761581421,0.0,-0.0114312311634421,60.0,-3.558591604232788,-0.0,-7.71900090512645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.99037511064671e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001052035804605,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.770307274768129e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001052035513566,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004990400047972,291.143310546875,294.1499938964844,286.1958312988281,285.7449645996094,289.2015991210937,286.228271484375,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417490229983288e-08,0.0010645812144502,-0.0341905318200588,0.0,0.6499999761581421,0.0,-0.0114644337445497,60.0,-3.5640311241149902,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001000450574792,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001053523810696,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.781297608744353e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001053523446898,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004997458308935,291.1434631347656,294.1499938964844,286.1805725097656,285.73974609375,289.144775390625,286.2099304199219,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.6499999761581421,0.0,-0.0115516213700175,60.0,-3.5788381099700928,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001000450574792,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001053523810696,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.781297608744353e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001053523446898,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004997458308935,291.1434631347656,294.1499938964844,286.1805725097656,285.73974609375,289.144775390625,286.2099304199219,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.6499999761581421,0.0,-0.0115516213700175,60.0,-3.5788381099700928,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001001735290628,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001054876629495,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.791289681335911e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001054876338457,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000500387570355,291.1435852050781,294.1499938964844,286.1653137207031,285.7339782714844,289.0886535644531,286.1928100585937,291.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.6499999761581421,0.0,-0.0116308853030204,60.0,-3.593190193176269,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001001735290628,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001054876629495,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.791289681335911e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001054876338457,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.000500387570355,291.1435852050781,294.1499938964844,286.1653137207031,285.7339782714844,289.0886535644531,286.1928100585937,291.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.6499999761581421,0.0,-0.0116308853030204,60.0,-3.593190193176269,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.000100232718978,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001055499888025,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.795893179718405e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001055499596986,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0005006832070648,291.14361572265625,294.1499938964844,286.1576538085937,285.7308654785156,289.06085205078125,286.1845397949219,291.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.6499999761581421,0.0,-0.0116673978045582,60.0,-3.6001901626586914,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001002884600893,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001056086912285,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.800228922860697e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001056086621247,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0005009616725146,291.1436767578125,294.1499938964844,286.1499938964844,285.72760009765625,289.03326416015625,286.1763916015625,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.6499999761581421,0.0,-0.0117017850279808,60.0,-3.607077121734619,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001004000514512,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001057262052199,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.808907685102895e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001057261761161,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0005015191272832,291.14373779296875,294.1499938964844,286.1346130371094,285.7205505371094,288.9785461425781,286.16033935546875,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.6499999761581421,0.0,-0.0117706209421157,60.0,-3.620658159255981,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
