time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907480,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001004000514512,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001057262052199,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.808907685102895e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001057261761161,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0005015191272832,291.14373779296875,294.1499938964844,286.1346130371094,285.7205505371094,288.9785461425781,286.16033935546875,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.6499999761581421,0.0,-0.0117706209421157,60.0,-3.620658159255981,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001005159938358,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001058482957887,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.817925506969914e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001058482666849,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0005020982353016,291.143798828125,294.1499938964844,286.119140625,285.7127990722656,288.9245300292969,286.1444091796875,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179404317360422e-08,0.0010710960486903,-0.0361834540963172,0.0,0.6499999761581421,0.0,-0.0118421455845236,60.0,-3.634403705596924,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001005159938358,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001058482957887,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.817925506969914e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001058482666849,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0005020982353016,291.143798828125,294.1499938964844,286.119140625,285.7127990722656,288.9245300292969,286.1444091796875,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179404317360422e-08,0.0010710960486903,-0.0361834540963172,0.0,0.6499999761581421,0.0,-0.0118421455845236,60.0,-3.634403705596924,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001006171733024,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.000105954837636,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.825794455129653e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001059548085322,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0005026036524213,291.143798828125,294.1499938964844,286.1034851074219,285.7042541503906,288.87115478515625,286.1285705566406,291.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.43052893974982e-08,0.0010721725411713,-0.0365126878023147,0.0,0.6499999761581421,0.0,-0.011904552578926,60.0,-3.648027181625366,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001006171733024,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.000105954837636,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.825794455129653e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001059548085322,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0005026036524213,291.143798828125,294.1499938964844,286.1034851074219,285.7042541503906,288.87115478515625,286.1285705566406,291.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.43052893974982e-08,0.0010721725411713,-0.0365126878023147,0.0,0.6499999761581421,0.0,-0.011904552578926,60.0,-3.648027181625366,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001006933161988,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001060350186889,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.831717084627599e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001060349895851,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0005029840394854,291.143798828125,294.1499938964844,286.0876770019531,285.69488525390625,288.8184509277344,286.1126708984375,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399978987000852e-08,0.0010729822097346,-0.036760326474905,0.0,0.6499999761581421,0.0,-0.0119514940306544,60.0,-3.661062002182007,-0.0,-7.849761374245645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001006933161988,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001060350186889,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.831717084627599e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001060349895851,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0005029840394854,291.143798828125,294.1499938964844,286.0876770019531,285.69488525390625,288.8184509277344,286.1126708984375,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399978987000852e-08,0.0010729822097346,-0.036760326474905,0.0,0.6499999761581421,0.0,-0.0119514940306544,60.0,-3.661062002182007,-0.0,-7.849761374245645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001007208629744,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.000106064027932,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.833859126549214e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001060639988281,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0005031216423958,291.143798828125,294.1499938964844,286.0796813964844,285.6898803710937,288.7923889160156,286.10467529296875,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732894297689,1.4434206718760834e-08,0.001073274994269,-0.0368498414754867,0.0,0.6499999761581421,0.0,-0.0119684627279639,60.0,-3.667260885238648,-0.0,-7.854044525856807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001007425089483,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001060868162312,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.835542055545375e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001060867871274,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0005032297340221,291.1437683105469,294.1499938964844,286.0716247558594,285.68463134765625,288.7665100097656,286.0966491699219,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735193500295,1.4461082109562541e-08,0.0010735049145296,-0.0369201265275478,0.0,0.6499999761581421,0.0,-0.0119817862287163,60.0,-3.673273801803589,-0.0,-7.857408235167895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001007699174806,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001061156799551,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.83767391112633e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001061156508512,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0005033666384406,291.14373779296875,294.1499938964844,286.0553283691406,285.6734619140625,288.7151794433594,286.0805358886719,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495048716867132e-08,0.0010737952543422,-0.0370089560747146,0.0,0.6499999761581421,0.0,-0.0119986245408654,60.0,-3.684821605682373,-0.0,-7.86166083344142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001007699174806,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001061156799551,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.83767391112633e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001061156508512,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0005033666384406,291.14373779296875,294.1499938964844,286.0553283691406,285.6734619140625,288.7151794433594,286.0805358886719,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495048716867132e-08,0.0010737952543422,-0.0370089560747146,0.0,0.6499999761581421,0.0,-0.0119986245408654,60.0,-3.684821605682373,-0.0,-7.86166083344142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001007793907774,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001061256552929,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.838410965632647e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001061256261891,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0005034139612689,291.1436767578125,294.1499938964844,286.0434265136719,285.664794921875,288.6786499023437,286.0688171386719,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739095741882,1.4506718493123572e-08,0.001073895022273,-0.0370394736528396,0.0,0.6499999761581421,0.0,-0.0120044099166989,60.0,-3.692800283432007,-0.0,-7.863121709306142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001007818427751,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001061282309819,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.838601595722139e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001061282091541,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0005034261848777,291.1436462402344,294.1499938964844,286.0387268066406,285.6612548828125,288.6645202636719,286.0642395019531,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509720536182158e-08,0.0010739207500591,-0.0370473228394985,0.0,0.6499999761581421,0.0,-0.0120058981701731,60.0,-3.695865392684937,-0.0,-7.86349758641336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001007855244097,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001061321090674,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.838887540856376e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001061320872395,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0005034445784986,291.1435546875,294.1499938964844,286.02178955078125,285.64801025390625,288.614501953125,286.0476989746094,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739729041233,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.6499999761581421,0.0,-0.0120080821216106,60.0,-3.706690549850464,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001007855244097,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001061321090674,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.838887540856376e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001061320872395,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0005034445784986,291.1435546875,294.1499938964844,286.02178955078125,285.64801025390625,288.614501953125,286.0476989746094,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739729041233,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.6499999761581421,0.0,-0.0120080821216106,60.0,-3.706690549850464,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001007859391393,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001061325529008,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.83892028266564e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001061325237969,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0005034466739743,291.1434326171875,294.1499938964844,286.0044860839844,285.6336669921875,288.56512451171875,286.0308532714844,291.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.6499999761581421,0.0,-0.0120082506909966,60.0,-3.717540264129639,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001007859391393,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001061325529008,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.83892028266564e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001061325237969,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0005034466739743,291.1434326171875,294.1499938964844,286.0044860839844,285.6336669921875,288.56512451171875,286.0308532714844,291.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.6499999761581421,0.0,-0.0120082506909966,60.0,-3.717540264129639,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001007858227239,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001061324219335,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.83891009632498e-05,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001061323928297,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0005034460918977,291.1433410644531,294.1499938964844,285.9956970214844,285.6260681152344,288.5406799316406,286.0223083496094,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,0.6499999761581421,0.0,-0.0120081305503845,60.0,-3.7230358123779297,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001007857281365,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001061323200701,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.838902820367366e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001061322982423,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0005034456262364,291.1432800292969,294.1499938964844,285.9867858886719,285.6181640625,288.516357421875,286.013671875,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739719728007,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.6499999761581421,0.0,-0.0120080281049013,60.0,-3.72859263420105,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001007859464152,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001061325456248,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.838919555069879e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001061325237969,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0005034466739743,291.1430969238281,294.1499938964844,285.9686279296875,285.6014099121094,288.4681701660156,285.9961242675781,291.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.6499999761581421,0.0,-0.01200807467103,60.0,-3.739920139312744,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001007859464152,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001061325456248,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.838919555069879e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001061325237969,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0005034466739743,291.1430969238281,294.1499938964844,285.9686279296875,285.6014099121094,288.4681701660156,285.9961242675781,291.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.6499999761581421,0.0,-0.01200807467103,60.0,-3.739920139312744,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001007862883852,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001061329094227,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.838946476113051e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001061328875948,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0005034484202042,291.1429138183594,294.1499938964844,285.95001220703125,285.5834045410156,288.4205627441406,285.9781494140625,291.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514367485674029e-08,0.0010739605640992,-0.0370594747364521,0.0,0.6499999761581421,0.0,-0.0120082022622227,60.0,-3.751591920852661,-0.0,-7.864079520913948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001007862883852,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001061329094227,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.838946476113051e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001061328875948,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0005034484202042,291.1429138183594,294.1499938964844,285.95001220703125,285.5834045410156,288.4205627441406,285.9781494140625,291.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514367485674029e-08,0.0010739605640992,-0.0370594747364521,0.0,0.6499999761581421,0.0,-0.0120082022622227,60.0,-3.751591920852661,-0.0,-7.864079520913948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001007727405522,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001061186412698,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.837892189854756e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001061186194419,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0005033807246945,291.1427001953125,294.1499938964844,285.9309387207031,285.5637512207031,288.3735046386719,285.95977783203125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497310019123688e-08,0.0010738148121163,-0.0370148681104183,0.0,0.6499999761581421,0.0,-0.0119997467845678,60.0,-3.763325452804565,-0.0,-7.861943629450252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001007727405522,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001061186412698,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.837892189854756e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001061186194419,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0005033807246945,291.1427001953125,294.1499938964844,285.9309387207031,285.5637512207031,288.3735046386719,285.95977783203125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497310019123688e-08,0.0010738148121163,-0.0370148681104183,0.0,0.6499999761581421,0.0,-0.0119997467845678,60.0,-3.763325452804565,-0.0,-7.861943629450252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001007270402624,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001060705180861,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.834337884560227e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001060704889823,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0005031524342484,291.1424560546875,294.1499938964844,285.9115295410156,285.542236328125,288.32696533203125,285.9410400390625,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733408853411,1.4440192153131193e-08,0.0010733264498412,-0.0368654951453208,0.0,0.6499999761581421,0.0,-0.0119714317843317,60.0,-3.774500131607056,-0.0,-7.854793437900298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001007270402624,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001060705180861,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.834337884560227e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001060704889823,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0005031524342484,291.1424560546875,294.1499938964844,285.9115295410156,285.542236328125,288.32696533203125,285.9410400390625,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733408853411,1.4440192153131193e-08,0.0010733264498412,-0.0368654951453208,0.0,0.6499999761581421,0.0,-0.0119714317843317,60.0,-3.774500131607056,-0.0,-7.854793437900298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001006838865578,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001060250724549,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.830981485312805e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.000106025050627,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0005029368912801,291.142333984375,294.1499938964844,285.9017028808594,285.5307922363281,288.3039245605469,285.9315185546875,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728804627433,1.4386333901938997e-08,0.0010728660272434,-0.036724641919136,0.0,0.6499999761581421,0.0,-0.0119447326287627,60.0,-3.779564380645752,-0.0,-7.848053940051616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001006290694931,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001059673450072,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.826717774150893e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001059673231793,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0005026630824431,291.1421813964844,294.1499938964844,285.8918151855469,285.5189819335937,288.2809753417969,285.9219665527344,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722960578277,1.4317944163622089e-08,0.0010722817387431,-0.0365457832813262,0.0,0.6499999761581421,0.0,-0.0119108306244015,60.0,-3.784304618835449,-0.0,-7.839500426598536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001004610458039,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001057904082699,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.813648699084297e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.000105790386442,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0005018237861804,291.14190673828125,294.1499938964844,285.8717956542969,285.4941101074219,288.2355651855469,285.9027099609375,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705041931942,1.4108405999024852e-08,0.0010704901069402,-0.0359977595508098,0.0,0.6499999761581421,0.0,-0.0118069536983966,60.0,-3.79206657409668,-0.0,-7.813321900584924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001004610458039,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001057904082699,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.813648699084297e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.000105790386442,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0005018237861804,291.14190673828125,294.1499938964844,285.8717956542969,285.4941101074219,288.2355651855469,285.9027099609375,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705041931942,1.4108405999024852e-08,0.0010704901069402,-0.0359977595508098,0.0,0.6499999761581421,0.0,-0.0118069536983966,60.0,-3.79206657409668,-0.0,-7.813321900584924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001002741191769,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001055935645126,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.799109880579636e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001055935426848,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.000500890018884,291.14166259765625,294.1499938964844,285.8556213378906,285.47314453125,288.1996459960937,285.8872375488281,291.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875351534409221e-08,0.0010684976587072,-0.0353881977498531,0.0,0.6499999761581421,0.0,-0.0116914203390479,60.0,-3.7964329719543457,-0.0,-7.784256439435921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001002219651127,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001055386455846,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.795053534209728e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001055386237567,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0005006295396015,291.1416015625,294.1499938964844,285.8515319824219,285.4677734375,288.1907043457031,285.88336181640625,291.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679553961381,1.3810329768659813e-08,0.0010679415427148,-0.0352181233465671,0.0,0.6499999761581421,0.0,-0.0116591863334178,60.0,-3.797327041625977,-0.0,-7.776156962790992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.995127766160294e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001052535953931,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.773999823257327e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001052535735652,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004992773756384,291.1412658691406,294.1499938964844,285.8310546875,285.4400939941406,288.1463928222656,285.8638916015625,291.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106506946031,1.3472866378094752e-08,0.001065056072548,-0.0343353934586048,0.0,0.6499999761581421,0.0,-0.0114918919280171,60.0,-3.800770521163941,-0.0,-7.734188756103323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.995127766160294e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001052535953931,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.773999823257327e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001052535735652,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004992773756384,291.1412658691406,294.1499938964844,285.8310546875,285.4400939941406,288.1463928222656,285.8638916015625,291.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106506946031,1.3472866378094752e-08,0.001065056072548,-0.0343353934586048,0.0,0.6499999761581421,0.0,-0.0114918919280171,60.0,-3.800770521163941,-0.0,-7.734188756103323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.966281504603104e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001049498314387,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.751563680358231e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001049498096108,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004978364449925,291.14093017578125,294.1499938964844,285.8103942871094,285.4112243652344,288.10260009765625,285.8443298339844,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113265140418662e-08,0.0010619814274832,-0.0333946645259857,0.0,0.6499999761581421,0.0,-0.0113136237487196,60.0,-3.803454637527466,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.966281504603104e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001049498314387,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.751563680358231e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001049498096108,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004978364449925,291.14093017578125,294.1499938964844,285.8103942871094,285.4112243652344,288.10260009765625,285.8443298339844,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.3113265140418662e-08,0.0010619814274832,-0.0333946645259857,0.0,0.6499999761581421,0.0,-0.0113136237487196,60.0,-3.803454637527466,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.950238018063828e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001047808837029,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.739085413049906e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.000104780861875,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004970350419171,291.1407470703125,294.1499938964844,285.79998779296875,285.3963928222656,288.0809326171875,285.8345031738281,291.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.6499999761581421,0.0,-0.0112144807353615,60.0,-3.804328203201294,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.933173714671284e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001046011893777,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.725813338765875e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001046011675498,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004961826489306,291.1405639648437,294.1499938964844,285.78955078125,285.3812866210937,288.0594177246094,285.82470703125,291.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.6499999761581421,0.0,-0.0111090308055281,60.0,-3.8048229217529297,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.896232222672552e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001042121803038,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.697080582147464e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.000104212158476,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004943373496644,291.1401672363281,294.1499938964844,285.7685852050781,285.35040283203125,288.0167541503906,285.8050842285156,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545278200879,1.2240103153260408e-08,0.0010545155964791,-0.0311100874096155,0.0,0.6499999761581421,0.0,-0.0108807627111673,60.0,-3.804707527160645,-0.0,-7.581840577586264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
