time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909880,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.896232222672552e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001042121803038,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.697080582147464e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.000104212158476,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004943373496644,291.1401672363281,294.1499938964844,285.7685852050781,285.35040283203125,288.0167541503906,285.8050842285156,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545278200879,1.2240103153260408e-08,0.0010545155964791,-0.0311100874096155,0.0,0.6499999761581421,0.0,-0.0108807627111673,60.0,-3.804707527160645,-0.0,-7.581840577586264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.8560492915567e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001037890251609,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,7.665826706215739e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.000103789003333,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004923301166854,291.1397705078125,294.1499938964844,285.7475280761719,285.3186950683594,287.9747009277344,285.7855224609375,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739247796072051e-08,0.0010502331424504,-0.029799411073327,0.0,0.6499999761581421,0.0,-0.0106324683874845,60.0,-3.803191900253296,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.8560492915567e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001037890251609,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,7.665826706215739e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.000103789003333,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004923301166854,291.1397705078125,294.1499938964844,285.7475280761719,285.3186950683594,287.9747009277344,285.7855224609375,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739247796072051e-08,0.0010502331424504,-0.029799411073327,0.0,0.6499999761581421,0.0,-0.0106324683874845,60.0,-3.803191900253296,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.813412179937586e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0001033400403684,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.632665074197575e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001033400185406,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004902002983726,291.13934326171875,294.1499938964844,285.72637939453125,285.2863464355469,287.9332580566406,285.7660827636719,291.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207828443104972e-08,0.0010456892196089,-0.0284085851162672,0.0,0.6499999761581421,0.0,-0.0103690223768353,60.0,-3.800507068634033,-0.0,-7.455434314351805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.813412179937586e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0001033400403684,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.632665074197575e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001033400185406,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004902002983726,291.13934326171875,294.1499938964844,285.72637939453125,285.2863464355469,287.9332580566406,285.7660827636719,291.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207828443104972e-08,0.0010456892196089,-0.0284085851162672,0.0,0.6499999761581421,0.0,-0.0103690223768353,60.0,-3.800507068634033,-0.0,-7.455434314351805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.769193275133148e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001028743863571,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.59827162255533e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001028743645292,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004879914631601,291.1388854980469,294.1499938964844,285.7052001953125,285.2534484863281,287.89239501953125,285.74676513671875,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.065669597011265e-08,0.001040976610966,-0.0269659981131553,0.0,0.6499999761581421,0.0,-0.0100958030670881,60.0,-3.796951055526733,-0.0,-7.388380396378126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.769193275133148e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001028743863571,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.59827162255533e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001028743645292,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004879914631601,291.1388854980469,294.1499938964844,285.7052001953125,285.2534484863281,287.89239501953125,285.74676513671875,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.065669597011265e-08,0.001040976610966,-0.0269659981131553,0.0,0.6499999761581421,0.0,-0.0100958030670881,60.0,-3.796951055526733,-0.0,-7.388380396378126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.746780415298416e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.000102638368844,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,7.58083988330327e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001026383542921,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004868718970101,291.1386413574219,294.1499938964844,285.6946105957031,285.23681640625,287.8721923828125,285.7371826171875,291.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377358528046445e-08,0.0010385881178081,-0.0262347683310508,0.0,0.6499999761581421,0.0,-0.0099573237821459,60.0,-3.794956922531128,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.724326810101049e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001024019220494,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.563375402241945e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001024019002215,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004857502935919,291.138427734375,294.1499938964844,285.6839904785156,285.2201232910156,287.85211181640625,285.7276306152344,291.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362053290009,1.0097509495210488e-08,0.0010361952008679,-0.0255021564662456,0.0,0.6499999761581421,0.0,-0.0098185902461409,60.0,-3.7928760051727295,-0.0,-7.320655726061889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.679751383373514e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001019325209199,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.528706191806123e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.000101932506368,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.000483523675939,291.137939453125,294.1499938964844,285.6628112792969,285.1865234375,287.8123474121094,285.7087097167969,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314543033018,9.5419556700449e-09,0.0010314447572454,-0.0240476671606302,0.0,0.6499999761581421,0.0,-0.0095431795343756,60.0,-3.788610458374024,-0.0,-7.253679257246405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.679751383373514e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001019325209199,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.528706191806123e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.000101932506368,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.000483523675939,291.137939453125,294.1499938964844,285.6628112792969,285.1865234375,287.8123474121094,285.7087097167969,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314543033018,9.5419556700449e-09,0.0010314447572454,-0.0240476671606302,0.0,0.6499999761581421,0.0,-0.0095431795343756,60.0,-3.788610458374024,-0.0,-7.253679257246405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.641535143600775e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001015300804283,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.498981722164899e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001015300658764,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004816146683879,291.1374816894531,294.1499938964844,285.6441955566406,285.1568298339844,287.7778015136719,285.6922302246094,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273810476064,9.065654893447572e-09,0.0010273719672113,-0.0228005498647689,0.0,0.6499999761581421,0.0,-0.0093070566654205,60.0,-3.7849719524383545,-0.0,-7.196501883299788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.636420872993769e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.00010147622379,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.495003956137225e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001014762092381,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004813591949641,291.1374206542969,294.1499938964844,285.64166259765625,285.1527709960937,287.77313232421875,285.69000244140625,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268358746543,9.001913880979373e-09,0.0010268269106745,-0.0226336456835269,0.0,0.6499999761581421,0.0,-0.0092754568904638,60.0,-3.784494876861572,-0.0,-7.188867812146782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.594795119483024e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001010378909995,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.462628127541393e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001010378691717,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004792799300048,291.13690185546875,294.1499938964844,285.62060546875,285.1190185546875,287.7343444824219,285.6715087890625,291.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223991703242,8.483124425140431e-09,0.0010223906720057,-0.021275145933032,0.0,0.6499999761581421,0.0,-0.0090182702988386,60.0,-3.7807226181030273,-0.0,-7.126880063879072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.594795119483024e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001010378909995,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.462628127541393e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001010378691717,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004792799300048,291.13690185546875,294.1499938964844,285.62060546875,285.1190185546875,287.7343444824219,285.6715087890625,291.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223991703242,8.483124425140431e-09,0.0010223906720057,-0.021275145933032,0.0,0.6499999761581421,0.0,-0.0090182702988386,60.0,-3.7807226181030273,-0.0,-7.126880063879072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.555793076287956e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001006271777441,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.43229320505634e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001006271559162,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004773316904902,291.1363525390625,294.1499938964844,285.5996398925781,285.0853576660156,287.6960754394531,285.6532592773437,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182419791817,7.99703148146591e-09,0.0010182340629398,-0.0200021564960479,0.0,0.6499999761581421,0.0,-0.0087772933766245,60.0,-3.777682065963745,-0.0,-7.06904330627367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.555793076287956e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001006271777441,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.43229320505634e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001006271559162,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004773316904902,291.1363525390625,294.1499938964844,285.5996398925781,285.0853576660156,287.6960754394531,285.6532592773437,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182419791817,7.99703148146591e-09,0.0010182340629398,-0.0200021564960479,0.0,0.6499999761581421,0.0,-0.0087772933766245,60.0,-3.777682065963745,-0.0,-7.06904330627367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.537279402138664e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001004322184599,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.41789408493787e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001004322039079,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004764068871736,291.1360778808594,294.1499938964844,285.5892028808594,285.0686340332031,287.6770935058594,285.64422607421875,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162688558921,7.766291609812015e-09,0.0010162610560655,-0.0193978566676378,0.0,0.6499999761581421,0.0,-0.0086629055440425,60.0,-3.776458501815796,-0.0,-7.041671068463985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.51965557760559e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.000100246623333,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.404186180792749e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001002466087811,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004755265254061,291.13580322265625,294.1499938964844,285.57879638671875,285.0519714355469,287.65826416015625,285.6352233886719,290.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143902618438,7.546631763943878e-09,0.0010143826948478,-0.018822556361556,0.0,0.6499999761581421,0.0,-0.0085540106520056,60.0,-3.77548623085022,-0.0,-7.015662362164221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.487206989433616e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.99049298116006e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.378948066616431e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.990490798372777e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004739056748803,291.1352233886719,294.1499938964844,285.5581359863281,285.0189208984375,287.62091064453125,285.6174621582031,290.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109315626323,7.142209490496043e-09,0.0010109243448823,-0.0177633054554462,0.0,0.6499999761581421,0.0,-0.0083535201847553,60.0,-3.774430274963379,-0.0,-6.967903942722843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.487206989433616e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.99049298116006e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.378948066616431e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.990490798372777e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004739056748803,291.1352233886719,294.1499938964844,285.5581359863281,285.0189208984375,287.62091064453125,285.6174621582031,290.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109315626323,7.142209490496043e-09,0.0010109243448823,-0.0177633054554462,0.0,0.6499999761581421,0.0,-0.0083535201847553,60.0,-3.774430274963379,-0.0,-6.967903942722843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.457751730224118e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.959475573850796e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.356038986472413e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.959473391063511e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004724343307316,291.1346435546875,294.1499938964844,285.53765869140625,284.9864196777344,287.5839233398437,285.599853515625,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077918414026,6.7750867138727244e-09,0.0010077849728986,-0.0168016981333494,0.0,0.6499999761581421,0.0,-0.0081715211272239,60.0,-3.7743330001831055,-0.0,-6.92469086516212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.457751730224118e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.959475573850796e-05,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.356038986472413e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.959473391063511e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004724343307316,291.1346435546875,294.1499938964844,285.53765869140625,284.9864196777344,287.5839233398437,285.599853515625,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077918414026,6.7750867138727244e-09,0.0010077849728986,-0.0168016981333494,0.0,0.6499999761581421,0.0,-0.0081715211272239,60.0,-3.7743330001831055,-0.0,-6.92469086516212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.432162187295036e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.932528337230906e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.336135604418814e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.932526154443622e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004711560904979,291.134033203125,294.1499938964844,285.51739501953125,284.9545288085937,287.54736328125,285.5824279785156,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050638811662,6.4561298529497435e-09,0.0010050573619082,-0.0159662142395973,0.0,0.6499999761581421,0.0,-0.0080133993178606,60.0,-3.7754762172698975,-0.0,-6.8872559211286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.432162187295036e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.932528337230906e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.336135604418814e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.932526154443622e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004711560904979,291.134033203125,294.1499938964844,285.51739501953125,284.9545288085937,287.54736328125,285.5824279785156,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050638811662,6.4561298529497435e-09,0.0010050573619082,-0.0159662142395973,0.0,0.6499999761581421,0.0,-0.0080133993178606,60.0,-3.7754762172698975,-0.0,-6.8872559211286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.40987083595246e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.909053915180266e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.318797725019976e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.909052459988744e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004700425779446,291.1333923339844,294.1499938964844,285.4974060058594,284.92340087890625,287.5111694335937,285.5651550292969,290.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026876116171,6.178270339773917e-09,0.001002681441605,-0.0152383549138903,0.0,0.6499999761581421,0.0,-0.0078756529837846,60.0,-3.77780818939209,-0.0,-6.854727985228237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.40987083595246e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.909053915180266e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.318797725019976e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.909052459988744e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004700425779446,291.1333923339844,294.1499938964844,285.4974060058594,284.92340087890625,287.5111694335937,285.5651550292969,290.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026876116171,6.178270339773917e-09,0.001002681441605,-0.0152383549138903,0.0,0.6499999761581421,0.0,-0.0078756529837846,60.0,-3.77780818939209,-0.0,-6.854727985228237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.400065755471589e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.898728603729978e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.311171793844551e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.898727148538455e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004695527895819,291.1330871582031,294.1499938964844,285.48748779296875,284.9081726074219,287.49322509765625,285.5565795898437,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016423184424,6.056046775171353e-09,0.0010016362648457,-0.0149181801825761,0.0,0.6499999761581421,0.0,-0.0078150611370801,60.0,-3.7794172763824463,-0.0,-6.840443234068516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.391065395902842e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.889250941341744e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.304170867428184e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.88924948615022e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.000469103193609,291.1327514648437,294.1499938964844,285.4776916503906,284.8931884765625,287.4753723144531,285.5480041503906,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006827069446,5.943846748124315e-09,0.0010006767697632,-0.0146242585033178,0.0,0.6499999761581421,0.0,-0.0077594383619725,60.0,-3.781294822692871,-0.0,-6.827343668192043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.3754795670975e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.872838563751428e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.292048394447193e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.872836380964144e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004683246661443,291.1321105957031,294.1499938964844,285.458251953125,284.8639831542969,287.4399108886719,285.53094482421875,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990208782255,5.7495461724954575e-09,0.0009990150574594,-0.0141152553260326,0.0,0.6499999761581421,0.0,-0.0076631139963865,60.0,-3.78584098815918,-0.0,-6.804688723605068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.3754795670975e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.872838563751428e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.292048394447193e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.872836380964144e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004683246661443,291.1321105957031,294.1499938964844,285.458251953125,284.8639831542969,287.4399108886719,285.53094482421875,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990208782255,5.7495461724954575e-09,0.0009990150574594,-0.0141152553260326,0.0,0.6499999761581421,0.0,-0.0076631139963865,60.0,-3.78584098815918,-0.0,-6.804688723605068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.36301439651288e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.85971128102392e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.282353180926293e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.859709825832395e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004677019896917,291.1314392089844,294.1499938964844,285.43994140625,284.8370361328125,287.4061889648437,285.5146484375,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976914152503,5.594125607188971e-09,0.0009976858273148,-0.0137080987915396,0.0,0.6499999761581421,0.0,-0.0075860642828047,60.0,-3.791029453277588,-0.0,-6.786594042296201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.362553100800142e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.859225974651054e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.281994476215914e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.859224519459532e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004676789685618,291.13140869140625,294.1499938964844,285.439208984375,284.8359375,287.40478515625,285.51397705078125,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976422879844,5.5883782046350924e-09,0.000997636700049,-0.0136930411681532,0.0,0.6499999761581421,0.0,-0.0075832149013876,60.0,-3.7912611961364746,-0.0,-6.785924711039115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.352422057418151e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.848557238001376e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.274114614119753e-05,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.848555055214092e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.000467172882054,291.1307373046875,294.1499938964844,285.4205017089844,284.8092041015625,287.3699951171875,285.4970397949219,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965619537979,5.462038821235637e-09,0.0009965564822778,-0.0133620630949735,0.0,0.6499999761581421,0.0,-0.0075205834582448,60.0,-3.7976129055023193,-0.0,-6.771234239977275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.352422057418151e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.848557238001376e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.274114614119753e-05,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.848555055214092e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.000467172882054,291.1307373046875,294.1499938964844,285.4205017089844,284.8092041015625,287.3699951171875,285.4970397949219,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965619537979,5.462038821235637e-09,0.0009965564822778,-0.0133620630949735,0.0,0.6499999761581421,0.0,-0.0075205834582448,60.0,-3.7976129055023193,-0.0,-6.771234239977275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.344342834083363e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.84004873316735e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.267830369528383e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.840047277975827e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.000466769299237,291.1300048828125,294.1499938964844,285.4021911621094,284.7838439941406,287.33551025390625,285.48016357421875,290.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956998983398,5.36126876227172e-09,0.000995694543235,-0.0130980676040053,0.0,0.6499999761581421,0.0,-0.0074706263840198,60.0,-3.8045806884765625,-0.0,-6.759528048405627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.344342834083363e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.84004873316735e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.267830369528383e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.840047277975827e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.000466769299237,291.1300048828125,294.1499938964844,285.4021911621094,284.7838439941406,287.33551025390625,285.48016357421875,290.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956998983398,5.36126876227172e-09,0.000995694543235,-0.0130980676040053,0.0,0.6499999761581421,0.0,-0.0074706263840198,60.0,-3.8045806884765625,-0.0,-6.759528048405627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.34116105781868e-05,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.83669815468602e-05,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.265355816343799e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.836696699494496e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004666103341151,291.129638671875,294.1499938964844,285.3932189941406,284.7717590332031,287.3183898925781,285.47174072265625,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953605476766,5.321572960070853e-09,0.0009953553089872,-0.0129940705373883,0.0,0.6499999761581421,0.0,-0.0074509480036795,60.0,-3.80832576751709,-0.0,-6.754919468221487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.338459494756536e-05,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.833853255258872e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.263254519784823e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.83385180006735e-05,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004664754087571,291.1292724609375,294.1499938964844,285.38433837890625,284.76007080078125,287.30133056640625,285.4633483886719,290.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950723033398,5.287863924507974e-09,0.000995066948235,-0.0129057597368955,0.0,0.6499999761581421,0.0,-0.0074342368170619,60.0,-3.8122012615203857,-0.0,-6.751007219918392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.33460396481678e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.82979327091016e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.260255370056257e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.829791815718636e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004662827996071,291.1285400390625,294.1499938964844,285.3669128417969,284.7379455566406,287.2675170898437,285.4465637207031,290.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946604259312,5.239722877803388e-09,0.0009946551872417,-0.0127796391025185,0.0,0.6499999761581421,0.0,-0.0074103707447648,60.0,-3.8203392028808594,-0.0,-6.745422354015318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
