time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912280,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.33460396481678e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.82979327091016e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.260255370056257e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.829791815718636e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004662827996071,291.1285400390625,294.1499938964844,285.3669128417969,284.7379455566406,287.2675170898437,285.4465637207031,290.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946604259312,5.239722877803388e-09,0.0009946551872417,-0.0127796391025185,0.0,0.6499999761581421,0.0,-0.0074103707447648,60.0,-3.8203392028808594,-0.0,-6.745422354015318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.332280023954807e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.827346366364508e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.258448022184893e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.827344911172986e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004661667335312,291.1277770996094,294.1499938964844,285.3500061035156,284.7176208496094,287.23394775390625,285.4298400878906,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106705616949975e-09,0.0009944067569449,-0.0127035267651081,0.0,0.6499999761581421,0.0,-0.0073959683068096,60.0,-3.8288495540618896,-0.0,-6.742052960362345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.332280023954807e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.827346366364508e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.258448022184893e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.827344911172986e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004661667335312,291.1277770996094,294.1499938964844,285.3500061035156,284.7176208496094,287.23394775390625,285.4298400878906,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106705616949975e-09,0.0009944067569449,-0.0127035267651081,0.0,0.6499999761581421,0.0,-0.0073959683068096,60.0,-3.8288495540618896,-0.0,-6.742052960362345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.331329056294636e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.826344467001036e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.257708057295531e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.826343011809512e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004661192069761,291.1269836425781,294.1499938964844,285.3348999023437,284.69976806640625,287.20074462890625,285.4134826660156,290.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943097829818,5.198721897414771e-09,0.0009943045442923,-0.0126722222194075,0.0,0.6499999761581421,0.0,-0.0073900446295738,60.0,-3.837015151977539,-0.0,-6.740667402027611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.331329056294636e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.826344467001036e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.257708057295531e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.826343011809512e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004661192069761,291.1269836425781,294.1499938964844,285.3348999023437,284.69976806640625,287.20074462890625,285.4134826660156,290.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943097829818,5.198721897414771e-09,0.0009943045442923,-0.0126722222194075,0.0,0.6499999761581421,0.0,-0.0073900446295738,60.0,-3.837015151977539,-0.0,-6.740667402027611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.330825560027732e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.825814777286725e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.257316610775888e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.8258133220952e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004660940903704,291.1261901855469,294.1499938964844,285.32275390625,284.6847839355469,287.1678771972656,285.397705078125,290.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942551841959,5.19235587859157e-09,0.0009942500619217,-0.0126555450260639,0.0,0.6499999761581421,0.0,-0.0073868883773684,60.0,-3.84416437149048,-0.0,-6.739929148125158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.330825560027732e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.825814777286725e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.257316610775888e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.8258133220952e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004660940903704,291.1261901855469,294.1499938964844,285.32275390625,284.6847839355469,287.1678771972656,285.397705078125,290.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942551841959,5.19235587859157e-09,0.0009942500619217,-0.0126555450260639,0.0,0.6499999761581421,0.0,-0.0073868883773684,60.0,-3.84416437149048,-0.0,-6.739929148125158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.330771717941388e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.825758024817333e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.257275137817487e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.82575656962581e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.000466091412818,291.12579345703125,294.1499938964844,285.3177185058594,284.6783142089844,287.1515808105469,285.3901672363281,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191639562696082e-09,0.000994244008325,-0.012653668411076,0.0,0.6499999761581421,0.0,-0.0073865335434675,60.0,-3.84713625907898,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.330847387900576e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.825837332755329e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.2573333454784e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.825835877563804e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004660951672121,291.1253662109375,294.1499938964844,285.3133544921875,284.6724853515625,287.1354064941406,285.3829040527344,290.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192527297026572e-09,0.0009942515753209,-0.0126559939235448,0.0,0.6499999761581421,0.0,-0.007386973593384,60.0,-3.8496830463409424,-0.0,-6.739949043321758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.331374167231844e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.82639248832129e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.257742981892079e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.826391033129768e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004661215061787,291.1245422363281,294.1499938964844,285.3065185546875,284.6627502441406,287.1033630371094,285.3695068359375,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943121112883,5.199003005884606e-09,0.0009943068725988,-0.0126729598268866,0.0,0.6499999761581421,0.0,-0.0073901838622987,60.0,-3.853524923324585,-0.0,-6.740700086993456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.331374167231844e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.82639248832129e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.257742981892079e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.826391033129768e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004661215061787,291.1245422363281,294.1499938964844,285.3065185546875,284.6627502441406,287.1033630371094,285.3695068359375,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943121112883,5.199003005884606e-09,0.0009943068725988,-0.0126729598268866,0.0,0.6499999761581421,0.0,-0.0073901838622987,60.0,-3.853524923324585,-0.0,-6.740700086993456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.332343324786052e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.827412577578798e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,7.258496771100909e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.827411122387276e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004661699058488,291.1236877441406,294.1499938964844,285.30206298828125,284.6553649902344,287.07183837890625,285.3576354980469,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210981424141892e-09,0.000994409318082,-0.0127043416723608,0.0,0.6499999761581421,0.0,-0.0073961215093731,60.0,-3.855890035629273,-0.0,-6.742089198041867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.332343324786052e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.827412577578798e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,7.258496771100909e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.827411122387276e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004661699058488,291.1236877441406,294.1499938964844,285.30206298828125,284.6553649902344,287.07183837890625,285.3576354980469,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210981424141892e-09,0.000994409318082,-0.0127043416723608,0.0,0.6499999761581421,0.0,-0.0073961215093731,60.0,-3.855890035629273,-0.0,-6.742089198041867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.333746857009828e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.82889032457024e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.259588164743036e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.828888869378716e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004662400169763,291.122802734375,294.1499938964844,285.2997131347656,284.650146484375,287.040771484375,285.3472900390625,290.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945632191374,5.2283768425809285e-09,0.000994557980448,-0.0127499140799045,0.0,0.6499999761581421,0.0,-0.0074047450907528,60.0,-3.8569629192352295,-0.0,-6.74410642886869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.333746857009828e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.82889032457024e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.259588164743036e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.828888869378716e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004662400169763,291.122802734375,294.1499938964844,285.2997131347656,284.650146484375,287.040771484375,285.3472900390625,290.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945632191374,5.2283768425809285e-09,0.000994557980448,-0.0127499140799045,0.0,0.6499999761581421,0.0,-0.0074047450907528,60.0,-3.8569629192352295,-0.0,-6.74410642886869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.335606591776012e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.830849012359975e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.261034625116736e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.830847557168454e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004663329164031,291.1219177246094,294.1499938964844,285.29931640625,284.6469116210937,287.0102844238281,285.3387451171875,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947606595233,5.251460155619725e-09,0.0009947554208338,-0.0128103885799646,0.0,0.6499999761581421,0.0,-0.0074161887168884,60.0,-3.856755018234253,-0.0,-6.746783753897034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.335606591776012e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.830849012359975e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.261034625116736e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.830847557168454e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004663329164031,291.1219177246094,294.1499938964844,285.29931640625,284.6469116210937,287.0102844238281,285.3387451171875,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947606595233,5.251460155619725e-09,0.0009947554208338,-0.0128103885799646,0.0,0.6499999761581421,0.0,-0.0074161887168884,60.0,-3.856755018234253,-0.0,-6.746783753897034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.336652874480932e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.831950592342764e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.261848077178001e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.83194913715124e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0004663851577788,291.1214904785156,294.1499938964844,285.2997741699219,284.64599609375,286.9952087402344,285.33502197265625,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948717197403,5.264447544561791e-09,0.0009948664810508,-0.012844412587583,0.0,0.6499999761581421,0.0,-0.0074226269498467,60.0,-3.856300592422485,-0.0,-6.748290815039584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.337830852018668e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.833191143115982e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.262764847837389e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.83318968792446e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000466444005724,291.1210327148437,294.1499938964844,285.3006591796875,284.6455078125,286.98028564453125,285.33172607421875,290.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279080728115559e-09,0.0009949916275218,-0.0128827495500445,0.0,0.6499999761581421,0.0,-0.0074298814870417,60.0,-3.855570793151856,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.340500400867312e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.83600184554234e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,7.264840678544715e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.83600039035082e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004665773303713,291.1200866699219,294.1499938964844,285.3034973144531,284.645751953125,286.95086669921875,285.32647705078125,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952805703505,5.31225019528847e-09,0.0009952752152457,-0.0129696475341916,0.0,0.6499999761581421,0.0,-0.0074463249184191,60.0,-3.853351354598999,-0.0,-6.753837311634926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.340500400867312e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.83600184554234e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,7.264840678544715e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.83600039035082e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004665773303713,291.1200866699219,294.1499938964844,285.3034973144531,284.645751953125,286.95086669921875,285.32647705078125,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952805703505,5.31225019528847e-09,0.0009952752152457,-0.0129696475341916,0.0,0.6499999761581421,0.0,-0.0074463249184191,60.0,-3.853351354598999,-0.0,-6.753837311634926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.343522106064484e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.839184349402784e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.267191540449858e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.839182894211262e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004667283210437,291.1191711425781,294.1499938964844,285.30767822265625,284.6474304199219,286.9220275878906,285.3229064941406,290.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956017602235,5.349819254263366e-09,0.0009955964051187,-0.0130680715665221,0.0,0.6499999761581421,0.0,-0.0074649495072662,60.0,-3.850309610366821,-0.0,-6.75819862294702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.343522106064484e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.839184349402784e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.267191540449858e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.839182894211262e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004667283210437,291.1191711425781,294.1499938964844,285.30767822265625,284.6474304199219,286.9220275878906,285.3229064941406,290.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956017602235,5.349819254263366e-09,0.0009955964051187,-0.0130680715665221,0.0,0.6499999761581421,0.0,-0.0074649495072662,60.0,-3.850309610366821,-0.0,-6.75819862294702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.346893057227136e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.842733561526984e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,7.269812340382487e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.84273210633546e-05,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004668966575991,291.1181945800781,294.1499938964844,285.3129577636719,284.65045166015625,286.893798828125,285.3208923339844,290.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.3917248443724475e-09,0.0009959547314792,-0.0131778558716177,0.0,0.6499999761581421,0.0,-0.0074857235886156,60.0,-3.846593141555786,-0.0,-6.763065130144241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.346893057227136e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.842733561526984e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,7.269812340382487e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.84273210633546e-05,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004668966575991,291.1181945800781,294.1499938964844,285.3129577636719,284.65045166015625,286.893798828125,285.3208923339844,290.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.3917248443724475e-09,0.0009959547314792,-0.0131778558716177,0.0,0.6499999761581421,0.0,-0.0074857235886156,60.0,-3.846593141555786,-0.0,-6.763065130144241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.350583422929049e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.84661965048872e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.272682705661282e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.846618922892958e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.000467081030365,291.1172180175781,294.1499938964844,285.31915283203125,284.654541015625,286.8661499023437,285.3204040527344,290.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963526390492,5.43762457283492e-09,0.0009963472839444,-0.0132981026545166,0.0,0.6499999761581421,0.0,-0.0075084781274199,60.0,-3.842317819595337,-0.0,-6.768397042833385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.350583422929049e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.84661965048872e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.272682705661282e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.846618922892958e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.000467081030365,291.1172180175781,294.1499938964844,285.31915283203125,284.654541015625,286.8661499023437,285.3204040527344,290.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963526390492,5.43762457283492e-09,0.0009963472839444,-0.0132981026545166,0.0,0.6499999761581421,0.0,-0.0075084781274199,60.0,-3.842317819595337,-0.0,-6.768397042833385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.352537017548455e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.84867729130201e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,7.274202653206885e-05,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.848675836110488e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004671786155086,291.1167297363281,294.1499938964844,285.322509765625,284.6569519042969,286.8525390625,285.3206787109375,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965606732293,5.4619255784871265e-09,0.0009965552017092,-0.0133617660030722,0.0,0.6499999761581421,0.0,-0.0075205257162451,60.0,-3.839999437332153,-0.0,-6.771221450208031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.354546637041494e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.850793139776216e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.275765528902411e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.850791684584692e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004672789946198,291.1162414550781,294.1499938964844,285.3260192871094,284.6595764160156,286.8390808105469,285.3211975097656,290.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486918475128277e-09,0.0009967688238248,-0.013427241705358,0.0,0.6499999761581421,0.0,-0.0075329155661165,60.0,-3.837611675262451,-0.0,-6.77412614891182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.358785609947518e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.855257667368278e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.279062265297398e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.855256212176756e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004674907540902,291.115234375,294.1499938964844,285.3334045410156,284.6653747558594,286.8125915527344,285.3232421875,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539652736530343e-09,0.0009972197003662,-0.0135653940960764,0.0,0.6499999761581421,0.0,-0.0075590582564473,60.0,-3.832596302032471,-0.0,-6.780257422178694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.358785609947518e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.855257667368278e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.279062265297398e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.855256212176756e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004674907540902,291.115234375,294.1499938964844,285.3334045410156,284.6653747558594,286.8125915527344,285.3232421875,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539652736530343e-09,0.0009972197003662,-0.0135653940960764,0.0,0.6499999761581421,0.0,-0.0075590582564473,60.0,-3.832596302032471,-0.0,-6.780257422178694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.363222488900648e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.859928832156584e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.282513251993805e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.85992737696506e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0004677123506553,291.1141967773437,294.1499938964844,285.341064453125,284.6717834472656,286.7867431640625,285.326416015625,290.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976972360163,5.594844587619718e-09,0.0009976916480809,-0.0137099819257855,0.0,0.6499999761581421,0.0,-0.0075864191167056,60.0,-3.827392339706421,-0.0,-6.786677175796285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.363222488900648e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.859928832156584e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.282513251993805e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.85992737696506e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0004677123506553,291.1141967773437,294.1499938964844,285.341064453125,284.6717834472656,286.7867431640625,285.326416015625,290.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976972360163,5.594844587619718e-09,0.0009976916480809,-0.0137099819257855,0.0,0.6499999761581421,0.0,-0.0075864191167056,60.0,-3.827392339706421,-0.0,-6.786677175796285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.8647600680124e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.286081381607801e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.86475934041664e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004679415433201,291.1131591796875,294.1499938964844,285.34881591796875,284.6785583496094,286.7614440917969,285.3305053710937,290.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.6519273705646356e-09,0.0009981797775253,-0.0138595225289464,0.0,0.6499999761581421,0.0,-0.0076147173531353,60.0,-3.822127103805542,-0.0,-6.793320750375642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.8647600680124e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.286081381607801e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.86475934041664e-05,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004679415433201,291.1131591796875,294.1499938964844,285.34881591796875,284.6785583496094,286.7614440917969,285.3305053710937,290.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.6519273705646356e-09,0.0009981797775253,-0.0138595225289464,0.0,0.6499999761581421,0.0,-0.0076147173531353,60.0,-3.822127103805542,-0.0,-6.793320750375642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.37250952119939e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.869708446785808e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.289736095117405e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.869707719190046e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004681762657128,291.1120910644531,294.1499938964844,285.3564453125,284.6855773925781,286.7366943359375,285.33526611328125,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710396155933495e-09,0.0009986797813326,-0.0140126943588256,0.0,0.6499999761581421,0.0,-0.0076437029056251,60.0,-3.816904306411743,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.37250952119939e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.869708446785808e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.289736095117405e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.869707719190046e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004681762657128,291.1120910644531,294.1499938964844,285.3564453125,284.6855773925781,286.7366943359375,285.33526611328125,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710396155933495e-09,0.0009986797813326,-0.0140126943588256,0.0,0.6499999761581421,0.0,-0.0076437029056251,60.0,-3.816904306411743,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.374883666168898e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.872209193417802e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,7.291582733159885e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.87220773822628e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004682948638219,291.111572265625,294.1499938964844,285.3601379394531,284.68914794921875,286.7245178222656,285.3378601074219,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739937414261931e-09,0.0009989324025809,-0.0140900844708085,0.0,0.6499999761581421,0.0,-0.0076583479531109,60.0,-3.814341306686402,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.377262176712976e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.874713578028604e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,7.29343228158541e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.874712122837082e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004684136656578,291.11102294921875,294.1499938964844,285.3637084960937,284.6926574707031,286.71246337890625,285.340576171875,290.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695292987602906e-09,0.0009991853730753,-0.0141676058992743,0.0,0.6499999761581421,0.0,-0.0076730176806449,60.0,-3.8118412494659424,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.381992276757956e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.879694698611274e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.297111733350903e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.879693243419752e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004686499887611,291.10992431640625,294.1499938964844,285.3704528808594,284.6996154785156,286.6888122558594,285.34625244140625,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828391547169076e-09,0.0009996887529268,-0.014321805909276,0.0,0.6499999761581421,0.0,-0.0077021983452141,60.0,-3.807111978530884,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
