time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914680,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.381992276757956e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.879694698611274e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.297111733350903e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.879693243419752e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004686499887611,291.10992431640625,294.1499938964844,285.3704528808594,284.6996154785156,286.6888122558594,285.34625244140625,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828391547169076e-09,0.0009996887529268,-0.014321805909276,0.0,0.6499999761581421,0.0,-0.0077021983452141,60.0,-3.807111978530884,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.386635792907327e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.884584142128006e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.300722791114822e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.884582686936484e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.000468881917186,291.1088256835937,294.1499938964844,285.37646484375,284.706298828125,286.6656799316406,285.35205078125,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001887567341,5.8861644447461e-09,0.0010001828195527,-0.014473152346909,0.0,0.6499999761581421,0.0,-0.0077308393083512,60.0,-3.802827835083008,-0.0,-6.820614117941659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.386635792907327e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.884584142128006e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.300722791114822e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.884582686936484e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.000468881917186,291.1088256835937,294.1499938964844,285.37646484375,284.706298828125,286.6656799316406,285.35205078125,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001887567341,5.8861644447461e-09,0.0010001828195527,-0.014473152346909,0.0,0.6499999761581421,0.0,-0.0077308393083512,60.0,-3.802827835083008,-0.0,-6.820614117941659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.391157800564542e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.889346256386489e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,7.304239989025518e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.889344801194966e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004691077920142,291.1076965332031,294.1499938964844,285.3815002441406,284.71246337890625,286.6430358886719,285.3578186035156,290.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006699012592,5.9424265508312155e-09,0.0010006639640778,-0.0146205388009548,0.0,0.6499999761581421,0.0,-0.0077587310224771,60.0,-3.798980236053467,-0.0,-6.827178111734612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.391157800564542e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.889346256386489e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,7.304239989025518e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.889344801194966e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004691077920142,291.1076965332031,294.1499938964844,285.3815002441406,284.71246337890625,286.6430358886719,285.3578186035156,290.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006699012592,5.9424265508312155e-09,0.0010006639640778,-0.0146205388009548,0.0,0.6499999761581421,0.0,-0.0077587310224771,60.0,-3.798980236053467,-0.0,-6.827178111734612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.395422239322217e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.893836977425964e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.307557098101825e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.89383552223444e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004693208029493,291.1065368652344,294.1499938964844,285.3853759765625,284.718017578125,286.620849609375,285.3632507324219,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011236881837,5.995484109178051e-09,0.0010011176345869,-0.0147595293819904,0.0,0.6499999761581421,0.0,-0.0077850339002907,60.0,-3.7958297729492174,-0.0,-6.833371202219497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.395422239322217e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.893836977425964e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.307557098101825e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.89383552223444e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004693208029493,291.1065368652344,294.1499938964844,285.3853759765625,284.718017578125,286.620849609375,285.3632507324219,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011236881837,5.995484109178051e-09,0.0010011176345869,-0.0147595293819904,0.0,0.6499999761581421,0.0,-0.0077850339002907,60.0,-3.7958297729492174,-0.0,-6.833371202219497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.397490066476166e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.896013943944126e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.309165084734559e-05,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.896013216348364e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004694240924436,291.1059875488281,294.1499938964844,285.3868408203125,284.7204895019531,286.60992431640625,285.3658447265625,290.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021209753015455e-09,0.0010013375431299,-0.0148269208148121,0.0,0.6499999761581421,0.0,-0.0077977869659662,60.0,-3.794462203979492,-0.0,-6.836374666363555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.399440023116767e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.898067219182848e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.310681394301355e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.898065763991326e-05,297.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004695215029641,291.1053771972656,294.1499938964844,285.3879089355469,284.72271728515625,286.5990600585937,285.3682861328125,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015510488301,6.045464573389836e-09,0.0010015449952334,-0.0148904584348201,0.0,0.6499999761581421,0.0,-0.007809811271727,60.0,-3.793317317962648,-0.0,-6.83920760025103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.403019066667184e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.901836165226996e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.313465175684541e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.901835437631236e-05,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004697002877946,291.1042175292969,294.1499938964844,285.38885498046875,284.7264099121094,286.57769775390625,285.3725280761719,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019318433478,6.0899854048557245e-09,0.0010019256733357,-0.0150070860981941,0.0,0.6499999761581421,0.0,-0.0078318817541003,60.0,-3.791774272918701,-0.0,-6.844408773076793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.403019066667184e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.901836165226996e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.313465175684541e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.901835437631236e-05,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004697002877946,291.1042175292969,294.1499938964844,285.38885498046875,284.7264099121094,286.57769775390625,285.3725280761719,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019318433478,6.0899854048557245e-09,0.0010019256733357,-0.0150070860981941,0.0,0.6499999761581421,0.0,-0.0078318817541003,60.0,-3.791774272918701,-0.0,-6.844408773076793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.406172466697171e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.905156912282108e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.315917900996283e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.905155457090586e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004698577977251,291.10302734375,294.1499938964844,285.3880310058594,284.7289428710937,286.5566711425781,285.37579345703125,290.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100226723589,6.129198482085485e-09,0.0010022610658779,-0.0151098072528839,0.0,0.6499999761581421,0.0,-0.0078513221815228,60.0,-3.7911877632141113,-0.0,-6.84899106317971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.406172466697171e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.905156912282108e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.315917900996283e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.905155457090586e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004698577977251,291.10302734375,294.1499938964844,285.3880310058594,284.7289428710937,286.5566711425781,285.37579345703125,290.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100226723589,6.129198482085485e-09,0.0010022610658779,-0.0151098072528839,0.0,0.6499999761581421,0.0,-0.0078513221815228,60.0,-3.7911877632141113,-0.0,-6.84899106317971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.408783807884902e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.907906496664508e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.317948620766401e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.907905041472986e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004699882410932,291.101806640625,294.1499938964844,285.3852233886719,284.7301025390625,286.5359802246094,285.3778991699219,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025448864325,6.161660959236315e-09,0.0010025387164205,-0.015194846317172,0.0,0.6499999761581421,0.0,-0.0078674154356122,60.0,-3.791675090789795,-0.0,-6.852786071931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.408783807884902e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.907906496664508e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.317948620766401e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.907905041472986e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004699882410932,291.101806640625,294.1499938964844,285.3852233886719,284.7301025390625,286.5359802246094,285.3778991699219,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025448864325,6.161660959236315e-09,0.0010025387164205,-0.015194846317172,0.0,0.6499999761581421,0.0,-0.0078674154356122,60.0,-3.791675090789795,-0.0,-6.852786071931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.410775965079664e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.910004155244678e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.319497672142461e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.910003427648915e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004700877470895,291.1005859375,294.1499938964844,285.3802185058594,284.729736328125,286.5155639648437,285.37860107421875,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027565294876,6.186409606812049e-09,0.0010027503594756,-0.0152596766129136,0.0,0.6499999761581421,0.0,-0.0078796846792101,60.0,-3.793368577957153,-0.0,-6.85567940195142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.410775965079664e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.910004155244678e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.319497672142461e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.910003427648915e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004700877470895,291.1005859375,294.1499938964844,285.3802185058594,284.729736328125,286.5155639648437,285.37860107421875,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027565294876,6.186409606812049e-09,0.0010027503594756,-0.0152596766129136,0.0,0.6499999761581421,0.0,-0.0078796846792101,60.0,-3.793368577957153,-0.0,-6.85567940195142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.411554492544384e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.910824155667795e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.320103759411722e-05,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.910823428072037e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.000470126629807,291.0999755859375,294.1499938964844,285.3768310546875,284.7289123535156,286.5054626464844,285.3783874511719,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028391843661,6.1960752084644355e-09,0.0010028328979387,-0.0152849964797496,0.0,0.6499999761581421,0.0,-0.007884475402534,60.0,-3.794652223587036,-0.0,-6.856809875444014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.41211692406796e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.911416418617593e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.320541044464335e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.911414963426068e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004701547441072,291.099365234375,294.1499938964844,285.372802734375,284.7276611328125,286.4953918457031,285.3777770996094,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028987890109,6.203045632702242e-09,0.0010028926189988,-0.0153032559901475,0.0,0.6499999761581421,0.0,-0.0078879315406084,60.0,-3.796294927597046,-0.0,-6.857624867961931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.412623330717906e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.911949746310712e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.320934673771262e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.911948291119188e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004701800353359,291.0980834960937,294.1499938964844,285.3628234863281,284.72369384765625,286.47540283203125,285.3750305175781,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.209285530189845e-09,0.0010029459372162,-0.0153196016326546,0.0,0.6499999761581421,0.0,-0.0078910244628787,60.0,-3.80074691772461,-0.0,-6.858354595351558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.412623330717906e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.911949746310712e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.320934673771262e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.911948291119188e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004701800353359,291.0980834960937,294.1499938964844,285.3628234863281,284.72369384765625,286.47540283203125,285.3750305175781,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.209285530189845e-09,0.0010029459372162,-0.0153196016326546,0.0,0.6499999761581421,0.0,-0.0078910244628787,60.0,-3.80074691772461,-0.0,-6.858354595351558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.412349027115852e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.911660890793428e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.320721488213167e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.911660163197666e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004701663565356,291.0968322753906,294.1499938964844,285.3500061035156,284.7176208496094,286.45556640625,285.370361328125,290.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029225377365,6.205802094427781e-09,0.0010029162513092,-0.0153104765340685,0.0,0.6499999761581421,0.0,-0.0078892987221479,60.0,-3.806630373001098,-0.0,-6.857947454363966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.412349027115852e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.911660890793428e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.320721488213167e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.911660163197666e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004701663565356,291.0968322753906,294.1499938964844,285.3500061035156,284.7176208496094,286.45556640625,285.370361328125,290.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029225377365,6.205802094427781e-09,0.0010029162513092,-0.0153104765340685,0.0,0.6499999761581421,0.0,-0.0078892987221479,60.0,-3.806630373001098,-0.0,-6.857947454363966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.411162318428978e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.910411608871073e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,7.319798169191927e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.91041015367955e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004701070720329,291.0955505371094,294.1499938964844,285.3356018066406,284.7104797363281,286.4358215332031,285.3636474609375,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027954122051,6.190946866269087e-09,0.0010027892421931,-0.0152715621516108,0.0,0.6499999761581421,0.0,-0.0078819338232278,60.0,-3.8136744499206543,-0.0,-6.856210177375034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.411162318428978e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.910411608871073e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,7.319798169191927e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.91041015367955e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004701070720329,291.0955505371094,294.1499938964844,285.3356018066406,284.7104797363281,286.4358215332031,285.3636474609375,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027954122051,6.190946866269087e-09,0.0010027892421931,-0.0152715621516108,0.0,0.6499999761581421,0.0,-0.0078819338232278,60.0,-3.8136744499206543,-0.0,-6.856210177375034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.409119229530916e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.908259380608796e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.318209100048989e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.908258653013036e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004700050048995,291.09423828125,294.1499938964844,285.3209533691406,284.7032775878906,286.4161682128906,285.35528564453125,290.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002577249892,6.165421950754535e-09,0.0010025710798799,-0.0152046978473663,0.0,0.6499999761581421,0.0,-0.0078692808747291,60.0,-3.821017265319824,-0.0,-6.853225187342106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.409119229530916e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.908259380608796e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.318209100048989e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.908258653013036e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004700050048995,291.09423828125,294.1499938964844,285.3209533691406,284.7032775878906,286.4161682128906,285.35528564453125,290.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002577249892,6.165421950754535e-09,0.0010025710798799,-0.0152046978473663,0.0,0.6499999761581421,0.0,-0.0078692808747291,60.0,-3.821017265319824,-0.0,-6.853225187342106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.407807374373078e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.906878403853624e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,7.31718901079148e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.906876948662102e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004699394630733,291.0935974121094,294.1499938964844,285.31353759765625,284.6996765136719,286.4063720703125,285.3505859375,290.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149043496606055e-09,0.0010024309158325,-0.0151617936789989,0.0,0.6499999761581421,0.0,-0.007861160673201,60.0,-3.824668884277344,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.4062794232741e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.905268962029368e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.316000119317323e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.905268234433606e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004698631528299,291.0929260253906,294.1499938964844,285.3060607910156,284.696044921875,286.3966064453125,285.3456115722656,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022739879786,6.129969865042994e-09,0.0010022678179666,-0.0151118291541934,0.0,0.6499999761581421,0.0,-0.007851704955101,60.0,-3.82828426361084,-0.0,-6.849081302107153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.402649448020384e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.901446173898876e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.31317704776302e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.901445446303114e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0004696818068623,291.0915832519531,294.1499938964844,285.2909545898437,284.6888122558594,286.37713623046875,285.3348693847656,290.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018866742029,6.0846772065303875e-09,0.0010018805041909,-0.0149931814521551,0.0,0.6499999761581421,0.0,-0.0078292516991496,60.0,-3.8353967666625977,-0.0,-6.843788469268476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.402649448020384e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.901446173898876e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.31317704776302e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.901445446303114e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0004696818068623,291.0915832519531,294.1499938964844,285.2909545898437,284.6888122558594,286.37713623046875,285.3348693847656,290.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018866742029,6.0846772065303875e-09,0.0010018805041909,-0.0149931814521551,0.0,0.6499999761581421,0.0,-0.0078292516991496,60.0,-3.8353967666625977,-0.0,-6.843788469268476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.398378460900858e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.89694963209331e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.309855573112145e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.896948176901788e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0004694685048889,291.0902404785156,294.1499938964844,285.2756652832031,284.6815185546875,286.3577575683594,285.3232727050781,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014311410486,6.031404264916773e-09,0.0010014250874519,-0.0148536264896392,0.0,0.6499999761581421,0.0,-0.0078028426505625,60.0,-3.842369079589844,-0.0,-6.837565535988689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.398378460900858e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.89694963209331e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.309855573112145e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.896948176901788e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0004694685048889,291.0902404785156,294.1499938964844,285.2756652832031,284.6815185546875,286.3577575683594,285.3232727050781,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014311410486,6.031404264916773e-09,0.0010014250874519,-0.0148536264896392,0.0,0.6499999761581421,0.0,-0.0078028426505625,60.0,-3.842369079589844,-0.0,-6.837565535988689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.393502114107832e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.89181426120922e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.306062616407871e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.891813533613458e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.000469224905828,291.0888977050781,294.1499938964844,285.2601318359375,284.6742248535156,286.33843994140625,285.3109741210937,290.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009109973907,5.970583583092548e-09,0.0010009050602093,-0.0146942995488643,0.0,0.6499999761581421,0.0,-0.0077726910822093,60.0,-3.849217653274536,-0.0,-6.830464371887501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.393502114107832e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.89181426120922e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.306062616407871e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.891813533613458e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.000469224905828,291.0888977050781,294.1499938964844,285.2601318359375,284.6742248535156,286.33843994140625,285.3109741210937,290.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009109973907,5.970583583092548e-09,0.0010009050602093,-0.0146942995488643,0.0,0.6499999761581421,0.0,-0.0077726910822093,60.0,-3.849217653274536,-0.0,-6.830464371887501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.388091712025926e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.886116458801553e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,7.301854202523828e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.886115731205793e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004689546476583,291.0875244140625,294.1499938964844,285.24444580078125,284.6668701171875,286.3192138671875,285.298095703125,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003339266404,5.9031055599234605e-09,0.001000327989459,-0.014517530798912,0.0,0.6499999761581421,0.0,-0.007739239372313,60.0,-3.8559603691101074,-0.0,-6.822590137289809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.388091712025926e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.886116458801553e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,7.301854202523828e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.886115731205793e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004689546476583,291.0875244140625,294.1499938964844,285.24444580078125,284.6668701171875,286.3192138671875,285.298095703125,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003339266404,5.9031055599234605e-09,0.001000327989459,-0.014517530798912,0.0,0.6499999761581421,0.0,-0.007739239372313,60.0,-3.8559603691101074,-0.0,-6.822590137289809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.385230805492029e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.88310348475352e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.29962921468541e-05,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.883102757157758e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.000468811718747,291.0868225097656,294.1499938964844,285.23651123046875,284.6632080078125,286.30963134765625,285.29150390625,290.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867426544625687e-09,0.0010000228649005,-0.0144240651279687,0.0,0.6499999761581421,0.0,-0.0077215516939759,60.0,-3.8593008518218994,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.382242569699883e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.879956633085384e-05,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,7.297304546227679e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.879955905489624e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004686624452006,291.0861511230469,294.1499938964844,285.2285461425781,284.6595458984375,286.300048828125,285.2848205566406,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830163463116378e-09,0.0009997042361646,-0.0143264485523104,0.0,0.6499999761581421,0.0,-0.0077030784450471,60.0,-3.862622022628784,-0.0,-6.814084230200025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.375970694236456e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.87335224635899e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.29242674424313e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.873351518763228e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004683491715695,291.0847473144531,294.1499938964844,285.21246337890625,284.65216064453125,286.2809753417969,285.2711486816406,290.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751959353261782e-09,0.0009990355465561,-0.0141215771436691,0.0,0.6499999761581421,0.0,-0.007664309348911,60.0,-3.869216680526733,-0.0,-6.804969387985693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
