time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917080,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.375970694236456e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.87335224635899e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.29242674424313e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.873351518763228e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004683491715695,291.0847473144531,294.1499938964844,285.21246337890625,284.65216064453125,286.2809753417969,285.2711486816406,290.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751959353261782e-09,0.0009990355465561,-0.0141215771436691,0.0,0.6499999761581421,0.0,-0.007664309348911,60.0,-3.869216680526733,-0.0,-6.804969387985693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.369388135382906e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.866420441539958e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.287306652870029e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.866419713944195e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.000468020356493,291.0833435058594,294.1499938964844,285.1962280273437,284.644775390625,286.2619323730469,285.25714111328125,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669884117764923e-09,0.0009983337949961,-0.0139065645635128,0.0,0.6499999761581421,0.0,-0.0076236212626099,60.0,-3.875768423080444,-0.0,-6.795411167104248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.369388135382906e-05,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.866420441539958e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,7.287306652870029e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.866419713944195e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.000468020356493,291.0833435058594,294.1499938964844,285.1962280273437,284.644775390625,286.2619323730469,285.25714111328125,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669884117764923e-09,0.0009983337949961,-0.0139065645635128,0.0,0.6499999761581421,0.0,-0.0076236212626099,60.0,-3.875768423080444,-0.0,-6.795411167104248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.36256183194928e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.859232523012906e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.28199738659896e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.859231795417144e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004676793760154,291.0819091796875,294.1499938964844,285.1798400878906,284.6373596191406,286.24298095703125,285.2428894042969,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.5847797497676765e-09,0.0009976060828194,-0.013683614321053,0.0,0.6499999761581421,0.0,-0.0075814314186573,60.0,-3.882299900054932,-0.0,-6.785506201367755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.36256183194928e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.859232523012906e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.28199738659896e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.859231795417144e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004676793760154,291.0819091796875,294.1499938964844,285.1798400878906,284.6373596191406,286.24298095703125,285.2428894042969,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.5847797497676765e-09,0.0009976060828194,-0.013683614321053,0.0,0.6499999761581421,0.0,-0.0075814314186573,60.0,-3.882299900054932,-0.0,-6.785506201367755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.3555441708304e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.85184233286418e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.276538963196799e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.851840877672656e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004673288203775,291.0804748535156,294.1499938964844,285.1632995605469,284.62994384765625,286.2240600585937,285.2283935546875,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968633530661,5.497280852750919e-09,0.0009968577651306,-0.0134543888270854,0.0,0.6499999761581421,0.0,-0.0075380546040833,60.0,-3.8888328075408936,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.3555441708304e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.85184233286418e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.276538963196799e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.851840877672656e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004673288203775,291.0804748535156,294.1499938964844,285.1632995605469,284.62994384765625,286.2240600585937,285.2283935546875,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968633530661,5.497280852750919e-09,0.0009968577651306,-0.0134543888270854,0.0,0.6499999761581421,0.0,-0.0075380546040833,60.0,-3.8888328075408936,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.351992048323154e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.848101763054729e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.273776282090694e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.848101035458968e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0004671513743232,291.0797424316406,294.1499938964844,285.15496826171875,284.626220703125,286.2146301269531,285.2210998535156,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529962767446705e-09,0.0009964790660887,-0.0133383739739656,0.0,0.6499999761581421,0.0,-0.0075161005370318,60.0,-3.892100811004639,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.34840936679393e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.844329179031774e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.270989590324461e-05,297.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.844327723840252e-05,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0004669724439736,291.0790100097656,294.1499938964844,285.1466064453125,284.6224975585937,286.2052001953125,285.2137756347656,290.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.408330672196371e-09,0.0009960971074178,-0.0132213588804006,0.0,0.6499999761581421,0.0,-0.0074939578771591,60.0,-3.895378351211548,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.341219265479594e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.836757089942694e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.2653972893022e-05,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.836756362346932e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004666132736019,291.0775451660156,294.1499938964844,285.1297912597656,284.6150817871094,286.1864013671875,285.198974609375,290.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.0129865165799856,0.0,0.6499999761581421,0.0,-0.0074495188891887,60.0,-3.90196704864502,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.341219265479594e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.836757089942694e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.2653972893022e-05,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.836756362346932e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004666132736019,291.0775451660156,294.1499938964844,285.1297912597656,284.6150817871094,286.1864013671875,285.198974609375,290.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.0129865165799856,0.0,0.6499999761581421,0.0,-0.0074495188891887,60.0,-3.90196704864502,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.334029164165258e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.829185728449374e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.259804988279939e-05,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.829185000853612e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0004662541032303,291.0760803222656,294.1499938964844,285.1128234863281,284.60760498046875,286.1676330566406,285.1840515136719,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.012751673348248,0.0,0.6499999761581421,0.0,-0.0074050799012184,60.0,-3.90861439704895,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.334029164165258e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.829185728449374e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.259804988279939e-05,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.829185000853612e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0004662541032303,291.0760803222656,294.1499938964844,285.1128234863281,284.60760498046875,286.1676330566406,285.1840515136719,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.012751673348248,0.0,0.6499999761581421,0.0,-0.0074050799012184,60.0,-3.90861439704895,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.326903091277929e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.821681305766106e-05,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.254262891365215e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.821680578170344e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004658981342799,291.0745849609375,294.1499938964844,285.09576416015625,284.60015869140625,286.14892578125,285.1689758300781,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140207814946507e-09,0.0009938044240698,-0.0125189246609807,0.0,0.6499999761581421,0.0,-0.0073610376566648,60.0,-3.91533875465393,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.326903091277929e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.821681305766106e-05,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.254262891365215e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.821680578170344e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004658981342799,291.0745849609375,294.1499938964844,285.09576416015625,284.60015869140625,286.14892578125,285.1689758300781,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140207814946507e-09,0.0009938044240698,-0.0125189246609807,0.0,0.6499999761581421,0.0,-0.0073610376566648,60.0,-3.91533875465393,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.31992326513864e-05,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.814331133384258e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,7.248833571793512e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.814330405788496e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004655494703911,291.0730895996094,294.1499938964844,285.07861328125,284.5926818847656,286.1302490234375,285.15380859375,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930653031915,5.053185425651918e-09,0.0009930601809173,-0.0122909368947148,0.0,0.6499999761581421,0.0,-0.0073178964667022,60.0,-3.922176361083984,-0.0,-6.72380195965161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.31992326513864e-05,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.814331133384258e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,7.248833571793512e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.814330405788496e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004655494703911,291.0730895996094,294.1499938964844,285.07861328125,284.5926818847656,286.1302490234375,285.15380859375,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930653031915,5.053185425651918e-09,0.0009930601809173,-0.0122909368947148,0.0,0.6499999761581421,0.0,-0.0073178964667022,60.0,-3.922176361083984,-0.0,-6.72380195965161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.316450450569393e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.810674237087368e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.246132736327127e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.810673509491608e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0004653760115616,291.0723571777344,294.1499938964844,285.07000732421875,284.5889587402344,286.1209411621094,285.1462097167969,290.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926949860528,5.009892944940475e-09,0.0009926899801939,-0.0121775157749652,0.0,0.6499999761581421,0.0,-0.0072964346036314,60.0,-3.925617694854736,-0.0,-6.718789791193558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.313061309512705e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.807105379877612e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.243496656883508e-05,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.80710465228185e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004652067145798,291.07159423828125,294.1499938964844,285.0613708496094,284.585205078125,286.1116027832031,285.1385498046875,290.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.96764185342613e-09,0.0009923287434503,-0.0120668224990367,0.0,0.6499999761581421,0.0,-0.0072754891589283,60.0,-3.929093837738037,-0.0,-6.713899125543321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.30646201595664e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.800155385164544e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,7.238363468786702e-05,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.800154657568784e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0004648770554922,291.070068359375,294.1499938964844,285.04400634765625,284.5777282714844,286.093017578125,285.1231994628906,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916300186887,4.885360116446691e-09,0.0009916251292452,-0.0118512511253356,0.0,0.6499999761581421,0.0,-0.0072346981614828,60.0,-3.936150550842285,-0.0,-6.70438069505508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.30646201595664e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.800155385164544e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,7.238363468786702e-05,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.800154657568784e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0004648770554922,291.070068359375,294.1499938964844,285.04400634765625,284.5777282714844,286.093017578125,285.1231994628906,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916300186887,4.885360116446691e-09,0.0009916251292452,-0.0118512511253356,0.0,0.6499999761581421,0.0,-0.0072346981614828,60.0,-3.936150550842285,-0.0,-6.70438069505508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.300138481194152e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.793497156351803e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.233445649035275e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.793495701160282e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0004645611916203,291.06854248046875,294.1499938964844,285.0265808105469,284.5702819824219,286.0744323730469,285.1077880859375,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806523623557268e-09,0.0009909509681165,-0.0116447051987051,0.0,0.6499999761581421,0.0,-0.0071956156753003,60.0,-3.9433517456054688,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.300138481194152e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.793497156351803e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.233445649035275e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.793495701160282e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0004645611916203,291.06854248046875,294.1499938964844,285.0265808105469,284.5702819824219,286.0744323730469,285.1077880859375,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806523623557268e-09,0.0009909509681165,-0.0116447051987051,0.0,0.6499999761581421,0.0,-0.0071956156753003,60.0,-3.9433517456054688,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.294148185290396e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.787188901100308e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.228786125779152e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.787188173504546e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004642619460355,291.0669860839844,294.1499938964844,285.00909423828125,284.56280517578125,286.055908203125,285.09228515625,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903170866891,4.731838032512314e-09,0.0009903123136609,-0.0114490315318107,0.0,0.6499999761581421,0.0,-0.0071585904806852,60.0,-3.9507203102111816,-0.0,-6.686638442943149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.294148185290396e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.787188901100308e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.228786125779152e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.787188173504546e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004642619460355,291.0669860839844,294.1499938964844,285.00909423828125,284.56280517578125,286.055908203125,285.09228515625,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903170866891,4.731838032512314e-09,0.0009903123136609,-0.0114490315318107,0.0,0.6499999761581421,0.0,-0.0071585904806852,60.0,-3.9507203102111816,-0.0,-6.686638442943149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.288534783991054e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.781277185538784e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.22441982361488e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.781276457943022e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004639815597329,291.0654296875,294.1499938964844,284.9915466308594,284.5553283691406,286.0373840332031,285.0766906738281,290.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661847352593895e-09,0.0009897138224914,-0.0112656597048044,0.0,0.6499999761581421,0.0,-0.0071238931268453,60.0,-3.958276033401489,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.288534783991054e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.781277185538784e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.22441982361488e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.781276457943022e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004639815597329,291.0654296875,294.1499938964844,284.9915466308594,284.5553283691406,286.0373840332031,285.0766906738281,290.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661847352593895e-09,0.0009897138224914,-0.0112656597048044,0.0,0.6499999761581421,0.0,-0.0071238931268453,60.0,-3.958276033401489,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.285887063015252e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.778489038581029e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,7.222360727610067e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.778488310985269e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0004638492828235,291.0646667480469,294.1499938964844,284.9827575683594,284.5516052246094,286.02813720703125,285.06884765625,290.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833316644432e-09,0.000989431515336,-0.011179163120687,0.0,0.6499999761581421,0.0,-0.0071075265295803,60.0,-3.962126731872559,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.283349936595188e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.7758173069451e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,7.2203874879051e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.77581657934934e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0004637225647456,291.0638732910156,294.1499938964844,284.97393798828125,284.5478820800781,286.0188903808594,285.0610046386719,290.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891655063256,4.5971959572455035e-09,0.0009891609661281,-0.011096273548901,0.0,0.6499999761581421,0.0,-0.0070918425917625,60.0,-3.9660274982452393,-0.0,-6.67109816276934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.278629295295104e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.770847100298852e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.216716039692983e-05,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.77084637270309e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004634867655113,291.0622863769531,294.1499938964844,284.956298828125,284.5404357910156,286.0004272460937,285.04522705078125,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538337705639606e-09,0.0009886575862765,-0.0109420651569962,0.0,0.6499999761581421,0.0,-0.0070626637898385,60.0,-3.973980903625488,-0.0,-6.664310348014625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.278629295295104e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.770847100298852e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.216716039692983e-05,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.77084637270309e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004634867655113,291.0622863769531,294.1499938964844,284.956298828125,284.5404357910156,286.0004272460937,285.04522705078125,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538337705639606e-09,0.0009886575862765,-0.0109420651569962,0.0,0.6499999761581421,0.0,-0.0070626637898385,60.0,-3.973980903625488,-0.0,-6.664310348014625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.274428157368676e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.766422590473668e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.213448407128453e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.766421862877904e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004632768977899,291.0606994628906,294.1499938964844,284.9385986328125,284.5329895019531,285.98199462890625,285.0293273925781,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485940952037026e-09,0.0009882096201181,-0.0108047863468527,0.0,0.6499999761581421,0.0,-0.0070366882719099,60.0,-3.982157468795776,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.274428157368676e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.766422590473668e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.213448407128453e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.766421862877904e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004632768977899,291.0606994628906,294.1499938964844,284.9385986328125,284.5329895019531,285.98199462890625,285.0293273925781,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485940952037026e-09,0.0009882096201181,-0.0108047863468527,0.0,0.6499999761581421,0.0,-0.0070366882719099,60.0,-3.982157468795776,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.27078872337006e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.762590343598276e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.210617332020774e-05,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.762589616002516e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004630951152648,291.0591125488281,294.1499938964844,284.9208984375,284.52557373046875,285.9635925292969,285.01336669921875,290.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440552370255091e-09,0.0009878213750198,-0.0106858666986227,0.0,0.6499999761581421,0.0,-0.0070141870528459,60.0,-3.990577936172485,-0.0,-6.65304114022547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.27078872337006e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.762590343598276e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.210617332020774e-05,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.762589616002516e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004630951152648,291.0591125488281,294.1499938964844,284.9208984375,284.52557373046875,285.9635925292969,285.01336669921875,290.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440552370255091e-09,0.0009878213750198,-0.0106858666986227,0.0,0.6499999761581421,0.0,-0.0070141870528459,60.0,-3.990577936172485,-0.0,-6.65304114022547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.26775683183223e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.759397653397171e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.208259194158018e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.759396925801413e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004629436589311,291.0574951171875,294.1499938964844,284.9031677246094,284.5181884765625,285.9451904296875,284.99725341796875,290.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402729736341371e-09,0.0009874979732558,-0.0105867702513933,0.0,0.6499999761581421,0.0,-0.0069954367354512,60.0,-3.999253511428833,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.26775683183223e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.759397653397171e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.208259194158018e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.759396925801413e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004629436589311,291.0574951171875,294.1499938964844,284.9031677246094,284.5181884765625,285.9451904296875,284.99725341796875,290.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402729736341371e-09,0.0009874979732558,-0.0105867702513933,0.0,0.6499999761581421,0.0,-0.0069954367354512,60.0,-3.999253511428833,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.266494453186168e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.7580676083453e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,7.207276939880103e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.75806688074954e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004628805909305,291.0566711425781,294.1499938964844,284.8943176269531,284.51446533203125,285.9360046386719,284.9891662597656,290.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873675880953,4.386971230729841e-09,0.0009873631643131,-0.0105454828590154,0.0,0.6499999761581421,0.0,-0.006987624336034,60.0,-4.003697872161865,-0.0,-6.646870076565392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.265388507628812e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.75690345512703e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.206416921690106e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.756901999935508e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004628253518603,291.0558776855469,294.1499938964844,284.88543701171875,284.51080322265625,285.9267883300781,284.9810485839844,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249542959,4.373170714444541e-09,0.0009872451191768,-0.0105093251913785,0.0,0.6499999761581421,0.0,-0.0069807828404009,60.0,-4.008209228515625,-0.0,-6.645280592465498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.263711399398744e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.755137580214068e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.205113070085645e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.755136852618308e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0004627415910363,291.0542297363281,294.1499938964844,284.8677062988281,284.50341796875,285.908447265625,284.9646911621094,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987070496194,4.35223235228932e-09,0.0009870660724118,-0.0104544647037982,0.0,0.6499999761581421,0.0,-0.0069704023189842,60.0,-4.017437934875488,-0.0,-6.642870431505798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
