time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919480,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.263711399398744e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.755137580214068e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.205113070085645e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.755136852618308e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0004627415910363,291.0542297363281,294.1499938964844,284.8677062988281,284.50341796875,285.908447265625,284.9646911621094,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987070496194,4.35223235228932e-09,0.0009870660724118,-0.0104544647037982,0.0,0.6499999761581421,0.0,-0.0069704023189842,60.0,-4.017437934875488,-0.0,-6.642870431505798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.262849926017223e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.754229540703818e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.204442226793617e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.754228813108055e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004626985173672,291.0525817871094,294.1499938964844,284.8500061035156,284.4960632324219,285.8900756835937,284.9481506347656,290.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869781788438,4.341446313560482e-09,0.0009869738714769,-0.0104262055829167,0.0,0.6499999761581421,0.0,-0.0069650555960834,60.0,-4.0269927978515625,-0.0,-6.641629113346427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.262849926017223e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.754229540703818e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.204442226793617e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.754228813108055e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004626985173672,291.0525817871094,294.1499938964844,284.8500061035156,284.4960632324219,285.8900756835937,284.9481506347656,290.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869781788438,4.341446313560482e-09,0.0009869738714769,-0.0104262055829167,0.0,0.6499999761581421,0.0,-0.0069650555960834,60.0,-4.0269927978515625,-0.0,-6.641629113346427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.263623360311612e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.755043720360844e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.20504394848831e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.755042992765084e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.000462737167254,291.0509033203125,294.1499938964844,284.83221435546875,284.48883056640625,285.8717346191406,284.93145751953125,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870600188151,4.351038640493243e-09,0.0009870557114481,-0.0104513373225927,0.0,0.6499999761581421,0.0,-0.0069698099978268,60.0,-4.037076950073242,-0.0,-6.642733296757798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.263623360311612e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.755043720360844e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.20504394848831e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.755042992765084e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.000462737167254,291.0509033203125,294.1499938964844,284.83221435546875,284.48883056640625,285.8717346191406,284.93145751953125,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870600188151,4.351038640493243e-09,0.0009870557114481,-0.0104513373225927,0.0,0.6499999761581421,0.0,-0.0069698099978268,60.0,-4.037076950073242,-0.0,-6.642733296757798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.26671564229764e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.758300438988954e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.207449380075559e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.758299711393192e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004628916503861,291.0492553710937,294.1499938964844,284.8142395019531,284.4817810058594,285.8533935546875,284.9143981933594,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873892413452,4.38952252324043e-09,0.0009873848175629,-0.010552167892456,0.0,0.6499999761581421,0.0,-0.0069888881407678,60.0,-4.048165321350098,-0.0,-6.647163530715261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.26671564229764e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.758300438988954e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.207449380075559e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.758299711393192e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004628916503861,291.0492553710937,294.1499938964844,284.8142395019531,284.4817810058594,285.8533935546875,284.9143981933594,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873892413452,4.38952252324043e-09,0.0009873848175629,-0.010552167892456,0.0,0.6499999761581421,0.0,-0.0069888881407678,60.0,-4.048165321350098,-0.0,-6.647163530715261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.269220026908442e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.760937973624097e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.209397153928876e-05,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.760937246028334e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0004630167677532,291.04840087890625,294.1499938964844,284.8052062988281,284.4783020019531,285.84423828125,284.9057006835937,290.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876559488475,4.420705579377682e-09,0.0009876515250653,-0.0106338681653141,0.0,0.6499999761581421,0.0,-0.0070043476298451,60.0,-4.054161071777344,-0.0,-6.650754613701795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.27218934521079e-05,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.76406445261091e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.211706542875618e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.764063725015149e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0004631650808732,291.04754638671875,294.1499938964844,284.7961120605469,284.4748840332031,285.8350524902344,284.8969116210937,290.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879720164462,4.457677782454539e-09,0.000987967592664,-0.0107307359576225,0.0,0.6499999761581421,0.0,-0.0070226755924522,60.0,-4.06038236618042,-0.0,-6.65501360685994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.27987930481322e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.772162593435496e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,7.217687380034477e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.772161865839736e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004635491932276,291.0458374023437,294.1499938964844,284.77783203125,284.46807861328125,285.81671142578125,284.87890625,290.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887909982353,4.5534438442018654e-09,0.0009887864580377,-0.0109816435724496,0.0,0.6499999761581421,0.0,-0.0070701506920158,60.0,-4.073673725128174,-0.0,-6.666051888259973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.27987930481322e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.772162593435496e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,7.217687380034477e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.772161865839736e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004635491932276,291.0458374023437,294.1499938964844,284.77783203125,284.46807861328125,285.81671142578125,284.87890625,290.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887909982353,4.5534438442018654e-09,0.0009887864580377,-0.0109816435724496,0.0,0.6499999761581421,0.0,-0.0070701506920158,60.0,-4.073673725128174,-0.0,-6.666051888259973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.289690933655947e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.782494453247637e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.225318404380232e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.782493725651876e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0004640393017325,291.04412841796875,294.1499938964844,284.7593688964844,284.4613952636719,285.7983093261719,284.8603210449219,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898358257487,4.675638098916579e-09,0.0009898311691358,-0.0113017912954092,0.0,0.6499999761581421,0.0,-0.0071307267062366,60.0,-4.088053226470947,-0.0,-6.680149766680189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.289690933655947e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.782494453247637e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.225318404380232e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.782493725651876e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0004640393017325,291.04412841796875,294.1499938964844,284.7593688964844,284.4613952636719,285.7983093261719,284.8603210449219,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898358257487,4.675638098916579e-09,0.0009898311691358,-0.0113017912954092,0.0,0.6499999761581421,0.0,-0.0071307267062366,60.0,-4.088053226470947,-0.0,-6.680149766680189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.295337804360317e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.788441093405709e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,7.229710899991915e-05,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.788440365809949e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0004643214051611,291.0432434082031,294.1499938964844,284.7497253417969,284.4579162597656,285.78875732421875,284.8504638671875,290.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904371108859,4.745976944775521e-09,0.0009904324542731,-0.0114860758185386,0.0,0.6499999761581421,0.0,-0.0071655954234302,60.0,-4.095816612243652,-0.0,-6.688271980692663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.301440877607092e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.794867946766316e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,7.234457734739408e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.794867219170555e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004646262677852,291.0424194335937,294.1499938964844,284.7407531738281,284.4547424316406,285.7799072265625,284.84112548828125,290.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910874068737,4.8219956916284445e-09,0.0009910826338455,-0.0116852419450879,0.0,0.6499999761581421,0.0,-0.0072032823227345,60.0,-4.103430271148682,-0.0,-6.697054999449392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.315106581198052e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.809258335735648e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.245086453622207e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.809257608139887e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004653088690247,291.0406494140625,294.1499938964844,284.72198486328125,284.4481811523437,285.761474609375,284.82135009765625,290.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925430640578,4.992213753496344e-09,0.0009925380581989,-0.0121311983093619,0.0,0.6499999761581421,0.0,-0.0072876662015914,60.0,-4.1197896003723145,-0.0,-6.716742717571833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.315106581198052e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.809258335735648e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.245086453622207e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.809257608139887e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004653088690247,291.0406494140625,294.1499938964844,284.72198486328125,284.4481811523437,285.761474609375,284.82135009765625,290.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925430640578,4.992213753496344e-09,0.0009925380581989,-0.0121311983093619,0.0,0.6499999761581421,0.0,-0.0072876662015914,60.0,-4.1197896003723145,-0.0,-6.716742717571833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.322407277068125e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.816946840146556e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,7.250764610944316e-05,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.816946112550796e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0004656735691241,291.039794921875,294.1499938964844,284.7125244140625,284.44488525390625,285.75225830078125,284.8113098144531,290.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933206019923,5.08315345371102e-09,0.0009933155961334,-0.0123694501817226,0.0,0.6499999761581421,0.0,-0.0073327482677996,60.0,-4.128218650817871,-0.0,-6.727272960915799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.330621105618776e-05,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.825595770962536e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.257152901729569e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.825595043366776e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004660838458221,291.0389099121094,294.1499938964844,284.7030334472656,284.44158935546875,285.7430114746094,284.80096435546875,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941956959664,5.185464946322327e-09,0.0009941905736923,-0.0126374922692775,0.0,0.6499999761581421,0.0,-0.0073834690265357,60.0,-4.137115478515625,-0.0,-6.739130498090162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.347903687739743e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.843795123742892e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.270595233421773e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.843794396147132e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0004669471527449,291.0371398925781,294.1499938964844,284.6839599609375,284.4350280761719,285.7244873046875,284.780029296875,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960368042811,5.4007496252950205e-09,0.0009960314491763,-0.0132014993578195,0.0,0.6499999761581421,0.0,-0.0074901948682963,60.0,-4.1553826332092285,-0.0,-6.764113891222223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.347903687739743e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.843795123742892e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.270595233421773e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.843794396147132e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0004669471527449,291.0371398925781,294.1499938964844,284.6839599609375,284.4350280761719,285.7244873046875,284.780029296875,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960368042811,5.4007496252950205e-09,0.0009960314491763,-0.0132014993578195,0.0,0.6499999761581421,0.0,-0.0074901948682963,60.0,-4.1553826332092285,-0.0,-6.764113891222223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.366863378090784e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.863761079031974e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.2853421443142e-05,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.863760351436213e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0004678942495957,291.03533935546875,294.1499938964844,284.6647033691406,284.42840576171875,285.7059020996094,284.7585144042969,290.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980566101148,5.636933142483258e-09,0.0009980510221794,-0.0138202430680394,0.0,0.6499999761581421,0.0,-0.0076072812080383,60.0,-4.174559593200684,-0.0,-6.79157494687388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.366863378090784e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.863761079031974e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.2853421443142e-05,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.863760351436213e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0004678942495957,291.03533935546875,294.1499938964844,284.6647033691406,284.42840576171875,285.7059020996094,284.7585144042969,290.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980566101148,5.636933142483258e-09,0.0009980510221794,-0.0138202430680394,0.0,0.6499999761581421,0.0,-0.0076072812080383,60.0,-4.174559593200684,-0.0,-6.79157494687388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.387397585669532e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.885383769869804e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.301312143681571e-05,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.885383042274044e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004689199558924,291.0335388183594,294.1499938964844,284.64532470703125,284.4217529296875,285.6872863769531,284.7365417480469,290.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002441704273,5.892724974643215e-09,0.0010002382332459,-0.014490338973701,0.0,0.6499999761581421,0.0,-0.0077340882271528,60.0,-4.194609642028809,-0.0,-6.821379372468074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.387397585669532e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.885383769869804e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.301312143681571e-05,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.885383042274044e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004689199558924,291.0335388183594,294.1499938964844,284.64532470703125,284.4217529296875,285.6872863769531,284.7365417480469,290.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002441704273,5.892724974643215e-09,0.0010002382332459,-0.014490338973701,0.0,0.6499999761581421,0.0,-0.0077340882271528,60.0,-4.194609642028809,-0.0,-6.821379372468074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.409385529579596e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.908538777381182e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.318414282053709e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.90853804978542e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.00047001830535,291.03173828125,294.1499938964844,284.6257629394531,284.4149780273437,285.6685791015625,284.7140808105469,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025866795331,6.166639199278734e-09,0.001002580509521,-0.0152078876271843,0.0,0.6499999761581421,0.0,-0.007869878783822,60.0,-4.215487480163574,-0.0,-6.853368006431992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.409385529579596e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.908538777381182e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.318414282053709e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.90853804978542e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.00047001830535,291.03173828125,294.1499938964844,284.6257629394531,284.4149780273437,285.6685791015625,284.7140808105469,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025866795331,6.166639199278734e-09,0.001002580509521,-0.0152078876271843,0.0,0.6499999761581421,0.0,-0.007869878783822,60.0,-4.215487480163574,-0.0,-6.853368006431992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.420781134394927e-05,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.920538286678492e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,7.327277126023546e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.920538286678492e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0004705875180661,291.03082275390625,294.1499938964844,284.6159362792969,284.4115600585937,285.65924072265625,284.7027587890625,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038007749244,6.308596756099405e-09,0.001003794488497,-0.0155797516927123,0.0,0.6499999761581421,0.0,-0.0079402541741728,60.0,-4.226168155670166,-0.0,-6.869975521794913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.432720980839804e-05,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.933111869031563e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.33656415832229e-05,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.933111141435802e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004711839719675,291.0298767089844,294.1499938964844,284.6060791015625,284.4081115722656,285.6498413085937,284.6912841796875,290.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005072845146,6.457339107868165e-09,0.0010050664423033,-0.0159693844616413,0.0,0.6499999761581421,0.0,-0.0080139925703406,60.0,-4.2371602058410645,-0.0,-6.887398029675752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.457161650061607e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.958849113900214e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.355573325185105e-05,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.958848386304452e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0004724048194475,291.0280456542969,294.1499938964844,284.5862121582031,284.4010925292969,285.6310119628906,284.6681823730469,290.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076764738187,6.761811999211886e-09,0.00100766972173,-0.0167669281363487,0.0,0.6499999761581421,0.0,-0.0081649320200085,60.0,-4.259513378143311,-0.0,-6.923131223857126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.457161650061607e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.958849113900214e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.355573325185105e-05,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.958848386304452e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0004724048194475,291.0280456542969,294.1499938964844,284.5862121582031,284.4010925292969,285.6310119628906,284.6681823730469,290.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076764738187,6.761811999211886e-09,0.00100766972173,-0.0167669281363487,0.0,0.6499999761581421,0.0,-0.0081649320200085,60.0,-4.259513378143311,-0.0,-6.923131223857126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.482562745688484e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.985597716877236e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.375329732894897e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.985596989281476e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004736736591439,291.02618408203125,294.1499938964844,284.56622314453125,284.3939208984375,285.61212158203125,284.6448669433594,290.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103826643899,7.078246877512129e-09,0.0010103755630552,-0.0175957735627889,0.0,0.6499999761581421,0.0,-0.0083218021318316,60.0,-4.282471656799316,-0.0,-6.960365794839164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.482562745688484e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.985597716877236e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.375329732894897e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.985596989281476e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004736736591439,291.02618408203125,294.1499938964844,284.56622314453125,284.3939208984375,285.61212158203125,284.6448669433594,290.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103826643899,7.078246877512129e-09,0.0010103755630552,-0.0175957735627889,0.0,0.6499999761581421,0.0,-0.0083218021318316,60.0,-4.282471656799316,-0.0,-6.960365794839164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.498300642007962e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0001000217016553,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.387570803985e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0001000217016553,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0004744598118122,291.0250549316406,294.1499938964844,284.5541687011719,284.3895263671875,285.60076904296875,284.6307983398437,290.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120595106855,7.274308266858043e-09,0.0010120522929355,-0.0181093048304319,0.0,0.6499999761581421,0.0,-0.0084189986810088,60.0,-4.296608924865723,-0.0,-6.983486144918062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.508794028079136e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001001322088995,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,7.395732245640829e-05,297.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001001322016236,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0004749839717987,291.0242919921875,294.1499938964844,284.5461120605469,284.3865661621094,285.5931701660156,284.62139892578125,290.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177447021,7.405034363472396e-09,0.0010131699964404,-0.0184516981244087,0.0,0.6499999761581421,0.0,-0.0084838047623634,60.0,-4.306033611297607,-0.0,-6.99892268585245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.535587741993368e-05,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001004143559839,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,7.416571315843612e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.000100414348708,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.00047632236965,291.0223999023437,294.1499938964844,284.5258178710937,284.3789978027344,285.5741271972656,284.59783935546875,290.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160319507122,7.738823804004369e-09,0.0010160242673009,-0.0193259213119745,0.0,0.6499999761581421,0.0,-0.0086492793634533,60.0,-4.330081939697266,-0.0,-7.038416782734205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.535587741993368e-05,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001004143559839,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,7.416571315843612e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.000100414348708,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.00047632236965,291.0223999023437,294.1499938964844,284.5258178710937,284.3789978027344,285.5741271972656,284.59783935546875,290.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160319507122,7.738823804004369e-09,0.0010160242673009,-0.0193259213119745,0.0,0.6499999761581421,0.0,-0.0086492793634533,60.0,-4.330081939697266,-0.0,-7.038416782734205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.549097012495622e-05,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001005566082312,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.427078526234254e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001005566082312,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0004769971710629,291.0214233398437,294.1499938964844,284.515625,284.3751220703125,285.5645751953125,284.5860290527344,290.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174713097512,7.907116739147568e-09,0.0010174633935093,-0.0197666771709918,0.0,0.6499999761581421,0.0,-0.0087327091023325,60.0,-4.342259407043457,-0.0,-7.058370954382553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.562610648572444e-05,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001006989186862,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.437589374603704e-05,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001006989114102,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004776722053065,291.0204772949219,294.1499938964844,284.5054016113281,284.3711853027344,285.55499267578125,284.57421875,290.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189110180363,8.075468294066468e-09,0.001018902985379,-0.0202075783163309,0.0,0.6499999761581421,0.0,-0.0088161686435341,60.0,-4.35448694229126,-0.0,-7.078359942624959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.589568071532996e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001009827974485,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.458556501660496e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001009827901725,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0004790188104379,291.0185546875,294.1499938964844,284.4848327636719,284.3631286621094,285.5357971191406,284.5506286621094,290.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217829840257,8.411308094480319e-09,0.0010217746021226,-0.0210870783776044,0.0,0.6499999761581421,0.0,-0.0089826583862304,60.0,-4.379037857055664,-0.0,-7.118320866084106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
