time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921880,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.589568071532996e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001009827974485,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.458556501660496e-05,297.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001009827901725,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0004790188104379,291.0185546875,294.1499938964844,284.4848327636719,284.3631286621094,285.5357971191406,284.5506286621094,290.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217829840257,8.411308094480319e-09,0.0010217746021226,-0.0210870783776044,0.0,0.6499999761581421,0.0,-0.0089826583862304,60.0,-4.379037857055664,-0.0,-7.118320866084106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.616060560801998e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001012617649394,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.479161286028102e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001012617649394,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.000480342132505,291.0166015625,294.1499938964844,284.4641418457031,284.3547668457031,285.5164794921875,284.527099609375,290.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246053570881,8.741341872564591e-09,0.001024596625939,-0.0219513308256864,0.0,0.6499999761581421,0.0,-0.0091462694108486,60.0,-4.403636455535889,-0.0,-7.157699855042665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.616060560801998e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001012617649394,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.479161286028102e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001012617649394,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.000480342132505,291.0166015625,294.1499938964844,284.4641418457031,284.3547668457031,285.5164794921875,284.527099609375,290.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246053570881,8.741341872564591e-09,0.001024596625939,-0.0219513308256864,0.0,0.6499999761581421,0.0,-0.0091462694108486,60.0,-4.403636455535889,-0.0,-7.157699855042665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.64190112426877e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001015338784782,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,7.49925893615e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001015338784782,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004816329164896,291.0146179199219,294.1499938964844,284.4433288574219,284.3460693359375,285.49713134765625,284.503662109375,290.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273588122799,9.063263028963321e-09,0.0010273497318848,-0.0227942876517772,0.0,0.6499999761581421,0.0,-0.0093058617785573,60.0,-4.428136825561523,-0.0,-7.196215534577277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.64190112426877e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001015338784782,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,7.49925893615e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001015338784782,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004816329164896,291.0146179199219,294.1499938964844,284.4433288574219,284.3460693359375,285.49713134765625,284.503662109375,290.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273588122799,9.063263028963321e-09,0.0010273497318848,-0.0227942876517772,0.0,0.6499999761581421,0.0,-0.0093058617785573,60.0,-4.428136825561523,-0.0,-7.196215534577277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.666471305536106e-05,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001017926188069,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,7.518369238823652e-05,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001017926115309,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0004828602541238,291.0126342773437,294.1499938964844,284.42236328125,284.3370666503906,285.4776916503906,284.4803161621094,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299765272065,9.369355069566154e-09,0.0010299670975655,-0.0235957559198141,0.0,0.6499999761581421,0.0,-0.0094576049596071,60.0,-4.452332973480225,-0.0,-7.232933540990416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.666471305536106e-05,297.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001017926188069,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,7.518369238823652e-05,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001017926115309,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0004828602541238,291.0126342773437,294.1499938964844,284.42236328125,284.3370666503906,285.4776916503906,284.4803161621094,290.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299765272065,9.369355069566154e-09,0.0010299670975655,-0.0235957559198141,0.0,0.6499999761581421,0.0,-0.0094576049596071,60.0,-4.452332973480225,-0.0,-7.232933540990416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.678450442152098e-05,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.00010191876936,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.527686830144376e-05,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.000101918762084,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0004834586579818,291.0116577148437,294.1499938964844,284.41180419921875,284.3324279785156,285.46795654296875,284.4686889648437,290.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312526719644,9.518595689428366e-09,0.001031243125908,-0.0239865072071552,0.0,0.6499999761581421,0.0,-0.0095315892249345,60.0,-4.464352607727051,-0.0,-7.250869771269208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.689269063528629e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001020326890284,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.536100747529417e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001020326817524,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004839990579057,291.0106506347656,294.1499938964844,284.4012451171875,284.32769775390625,285.4581604003906,284.45709228515625,290.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324050672352,9.653367882833665e-09,0.0010323954047635,-0.0243393685668706,0.0,0.6499999761581421,0.0,-0.0095984004437923,60.0,-4.475981712341309,-0.0,-7.267086488127461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.70994879025966e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001022504584398,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,7.552184979431331e-05,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001022504511638,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0004850320401601,291.0086364746094,294.1499938964844,284.3800354003906,284.3179626464844,285.4385681152344,284.4340209960937,290.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034608692862,9.910988474359785e-09,0.0010345987975597,-0.0250138491392135,0.0,0.6499999761581421,0.0,-0.0097261164337396,60.0,-4.498867511749268,-0.0,-7.29813507405197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.70994879025966e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001022504584398,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,7.552184979431331e-05,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001022504511638,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0004850320401601,291.0086364746094,294.1499938964844,284.3800354003906,284.3179626464844,285.4385681152344,284.4340209960937,290.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034608692862,9.910988474359785e-09,0.0010345987975597,-0.0250138491392135,0.0,0.6499999761581421,0.0,-0.0097261164337396,60.0,-4.498867511749268,-0.0,-7.29813507405197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,9.728199802339076e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001024426528601,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.566381100332364e-05,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001024426455842,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.000485943746753,291.006591796875,294.1499938964844,284.3586730957031,284.30780029296875,285.4189147949219,284.4110412597656,290.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365531779825,1.0138355044375658e-08,0.0010365430498495,-0.025609090924263,0.0,0.6499999761581421,0.0,-0.0098388325423002,60.0,-4.520857334136963,-0.0,-7.325591866447213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,9.728199802339076e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001024426528601,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.566381100332364e-05,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001024426455842,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.000485943746753,291.006591796875,294.1499938964844,284.3586730957031,284.30780029296875,285.4189147949219,284.4110412597656,290.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365531779825,1.0138355044375658e-08,0.0010365430498495,-0.025609090924263,0.0,0.6499999761581421,0.0,-0.0098388325423002,60.0,-4.520857334136963,-0.0,-7.325591866447213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.73906717263162e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001025570891215,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.574832852697e-05,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001025570891215,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0004864865913987,291.0052185058594,294.1499938964844,284.34405517578125,284.3006286621094,285.405517578125,284.3955078125,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377111611887,1.027373208728477e-08,0.0010377009166404,-0.0259634926915168,0.0,0.6499999761581421,0.0,-0.0099059455096721,60.0,-4.535220146179199,-0.0,-7.341964902707333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.74341164692305e-05,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.000102602840343,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.578211807413027e-05,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.000102602833067,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0004867035895586,291.0045471191406,294.1499938964844,284.3371887207031,284.29718017578125,285.3992004394531,284.3882141113281,290.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381736792623,1.03278487983971e-08,0.001038163434714,-0.026105161756277,0.0,0.6499999761581421,0.0,-0.0099327722564339,60.0,-4.541721343994141,-0.0,-7.34851468564557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.75502043729648e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001027250837069,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,7.587241270812228e-05,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001027250764309,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0004872834833804,291.00250244140625,294.1499938964844,284.3155822753906,284.2861328125,285.3794250488281,284.3655090332031,290.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394103592261,1.0472451350551635e-08,0.0010393999982625,-0.0264837015420198,0.0,0.6499999761581421,0.0,-0.0100044589489698,60.0,-4.56119441986084,-0.0,-7.366031695710262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.75502043729648e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001027250837069,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,7.587241270812228e-05,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001027250764309,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0004872834833804,291.00250244140625,294.1499938964844,284.3155822753906,284.2861328125,285.3794250488281,284.3655090332031,290.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394103592261,1.0472451350551635e-08,0.0010393999982625,-0.0264837015420198,0.0,0.6499999761581421,0.0,-0.0100044589489698,60.0,-4.56119441986084,-0.0,-7.366031695710262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.759630484040828e-05,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001027736288961,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.590826135128736e-05,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001027736216201,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.000487513752887,291.00146484375,294.1499938964844,284.3047180175781,284.2804260253906,285.3695068359375,284.3542175292969,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399018647149,1.0529869420849993e-08,0.0010398913873359,-0.0266340058296918,0.0,0.6499999761581421,0.0,-0.0100329257547855,60.0,-4.570425510406494,-0.0,-7.372992882892504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.762978152139112e-05,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001028088809107,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,7.593430200358853e-05,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001028088736347,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004876809834968,291.0004577636719,294.1499938964844,284.2938232421875,284.27459716796875,285.3595886230469,284.34295654296875,290.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402583284303,1.0571559627692297e-08,0.001040247734636,-0.0267431400716304,0.0,0.6499999761581421,0.0,-0.0100535927340388,60.0,-4.579258441925049,-0.0,-7.378049105000174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.765325376065448e-05,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001028335973387,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.595255738124251e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001028335900628,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0004877982137259,290.9983825683594,294.1499938964844,284.27197265625,284.2625732421875,285.3397521972656,284.320556640625,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405079228803,1.0600768263202552e-08,0.0010404972126707,-0.0268195979297161,0.0,0.6499999761581421,0.0,-0.0100680710747838,60.0,-4.594973087310791,-0.0,-7.381592581623408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.765325376065448e-05,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001028335973387,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.595255738124251e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001028335900628,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0004877982137259,290.9983825683594,294.1499938964844,284.27197265625,284.2625732421875,285.3397521972656,284.320556640625,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405079228803,1.0600768263202552e-08,0.0010404972126707,-0.0268195979297161,0.0,0.6499999761581421,0.0,-0.0100680710747838,60.0,-4.594973087310791,-0.0,-7.381592581623408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.763401612872258e-05,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001028133410727,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.593759073643014e-05,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001028133337968,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0004877021128777,290.99627685546875,294.1499938964844,284.25,284.25,285.3198547363281,284.2982482910156,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403027990832,1.05767625768749e-08,0.001040292205289,-0.0267567578703165,0.0,0.6499999761581421,0.0,-0.0100561715662479,60.0,-4.608825206756592,-0.0,-7.378680066949529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.763401612872258e-05,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001028133410727,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.593759073643014e-05,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001028133337968,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0004877021128777,290.99627685546875,294.1499938964844,284.25,284.25,285.3198547363281,284.2982482910156,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403027990832,1.05767625768749e-08,0.001040292205289,-0.0267567578703165,0.0,0.6499999761581421,0.0,-0.0100561715662479,60.0,-4.608825206756592,-0.0,-7.378680066949529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.75796428974718e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001027560792863,297.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.58953028707765e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0001027560720103,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0004874305159319,290.99420166015625,294.1499938964844,284.223876953125,284.223876953125,285.2998352050781,284.274658203125,290.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508977688061805e-08,0.0010397125734016,-0.0265793185681104,0.0,0.6499999761581421,0.0,-0.0100225685164332,60.0,-4.622913360595703,-0.0,-7.370459087496783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.75796428974718e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001027560792863,297.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.58953028707765e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0001027560720103,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0004874305159319,290.99420166015625,294.1499938964844,284.223876953125,284.223876953125,285.2998352050781,284.274658203125,290.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508977688061805e-08,0.0010397125734016,-0.0265793185681104,0.0,0.6499999761581421,0.0,-0.0100225685164332,60.0,-4.622913360595703,-0.0,-7.370459087496783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.75068542174995e-05,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001026794270728,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.583868864458054e-05,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001026794270728,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.000487066921778,290.9920959472656,294.1499938964844,284.18994140625,284.18994140625,285.2795715332031,284.2478942871094,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389472590759,1.0418250262489437e-08,0.0010389368981122,-0.0263418145477771,0.0,0.6499999761581421,0.0,-0.0099775902926921,60.0,-4.639793872833252,-0.0,-7.359463438660897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.75068542174995e-05,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001026794270728,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.583868864458054e-05,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001026794270728,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.000487066921778,290.9920959472656,294.1499938964844,284.18994140625,284.18994140625,285.2795715332031,284.2478942871094,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389472590759,1.0418250262489437e-08,0.0010389368981122,-0.0263418145477771,0.0,0.6499999761581421,0.0,-0.0099775902926921,60.0,-4.639793872833252,-0.0,-7.359463438660897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.746661089593545e-05,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001026370591716,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,7.580739475088194e-05,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001026370518957,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0004868659307248,290.99102783203125,294.1499938964844,284.1702575683594,284.1702575683594,285.2693786621094,284.23345947265625,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385183850303,1.0368098379842653e-08,0.0010385080240666,-0.0262105278670787,0.0,0.6499999761581421,0.0,-0.0099527286365628,60.0,-4.6491804122924805,-0.0,-7.353388298270147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.742111433297396e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001025891469907,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,7.577200449304655e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001025891397148,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0004866386589128,290.9899597167969,294.1499938964844,284.1488647460937,284.1488647460937,285.2590026855469,284.2172241210937,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380330495536,1.0311393516815316e-08,0.0010380226885899,-0.0260620862245559,0.0,0.6499999761581421,0.0,-0.0099246157333254,60.0,-4.6602325439453125,-0.0,-7.346523034357233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.732298349263148e-05,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001024858065648,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.569567969767377e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001024857992888,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004861484630964,290.98785400390625,294.1499938964844,284.1011962890625,284.1011962890625,285.23797607421875,284.1818542480469,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189088683887348e-08,0.0010369773954153,-0.0257419068366289,0.0,0.6499999761581421,0.0,-0.0098639857023954,60.0,-4.684648036956787,-0.0,-7.33172598188503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.732298349263148e-05,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001024858065648,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,7.569567969767377e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001024857992888,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004861484630964,290.98785400390625,294.1499938964844,284.1011962890625,284.1011962890625,285.23797607421875,284.1818542480469,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189088683887348e-08,0.0010369773954153,-0.0257419068366289,0.0,0.6499999761581421,0.0,-0.0098639857023954,60.0,-4.684648036956787,-0.0,-7.33172598188503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.721403330331668e-05,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001023710792651,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.561094389529899e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001023710719891,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0004856042505707,290.9857177734375,294.1499938964844,284.04754638671875,284.04754638671875,285.2163391113281,284.1412048339844,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053311072510953e-08,0.0010358162689954,-0.0253864489495754,0.0,0.6499999761581421,0.0,-0.0097966743633151,60.0,-4.7130560874938965,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.721403330331668e-05,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001023710792651,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.561094389529899e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001023710719891,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0004856042505707,290.9857177734375,294.1499938964844,284.04754638671875,284.04754638671875,285.2163391113281,284.1412048339844,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053311072510953e-08,0.0010358162689954,-0.0253864489495754,0.0,0.6499999761581421,0.0,-0.0097966743633151,60.0,-4.7130560874938965,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.712509927339852e-05,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001022774231387,297.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,7.554177136626095e-05,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001022774231387,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004851599805988,290.9841003417969,294.1499938964844,284.003173828125,284.003173828125,285.1994934082031,284.1069030761719,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348784271627,9.942473511159733e-09,0.001034868415445,-0.0250962767750024,0.0,0.6499999761581421,0.0,-0.0097417272627353,60.0,-4.736941814422607,-0.0,-7.301933635517345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.709586447570472e-05,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.000102246645838,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.551903399871662e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.000102246638562,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0004850139666814,290.98358154296875,294.1499938964844,283.98858642578125,283.98858642578125,285.1940612792969,284.095458984375,290.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345668997615,9.906044873275732e-09,0.0010345570044592,-0.0250009056180715,0.0,0.6499999761581421,0.0,-0.0097236689180135,60.0,-4.744909763336182,-0.0,-7.297538218153933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,9.697015775600448e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001021142597892,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,7.542125968029723e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001021142597892,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0004843860224355,290.9814453125,294.1499938964844,283.92486572265625,283.92486572265625,285.1711120605469,284.04510498046875,290.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907455682754,0.0,0.6499999761581421,0.0,-0.0096460040658712,60.0,-4.779709815979004,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,9.697015775600448e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001021142597892,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,7.542125968029723e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001021142597892,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0004843860224355,290.9814453125,294.1499938964844,283.92486572265625,283.92486572265625,285.1711120605469,284.04510498046875,290.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907455682754,0.0,0.6499999761581421,0.0,-0.0096460040658712,60.0,-4.779709815979004,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.690406295703724e-05,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001020446652546,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.53698477637954e-05,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001020446579786,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0004840558685828,290.9803771972656,294.1499938964844,283.89141845703125,283.89141845703125,285.15924072265625,284.0177917480469,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325227631255,9.667017408787616e-09,0.0010325131006538,-0.0243751034140586,0.0,0.6499999761581421,0.0,-0.0096051720902323,60.0,-4.798440933227539,-0.0,-7.268729262932538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.683707321528344e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001019741175696,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,7.531774463132024e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001019741102936,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0004837212327402,290.97930908203125,294.1499938964844,283.85699462890625,283.85699462890625,285.147216796875,283.9896545410156,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318086715415,9.583532190049482e-09,0.0010317991254851,-0.0241565257310867,0.0,0.6499999761581421,0.0,-0.009563785046339,60.0,-4.8176140785217285,-0.0,-7.258680767563419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.669970313552768e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001018294642562,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.521090446971357e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001018294569803,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004830350517295,290.9771423339844,294.1499938964844,283.7856140136719,283.7856140136719,285.12261962890625,283.93084716796875,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412350898685418e-09,0.0010303355520591,-0.0237083304673433,0.0,0.6499999761581421,0.0,-0.0094789238646626,60.0,-4.857395172119141,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
