time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924280,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.669970313552768e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001018294642562,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.521090446971357e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001018294569803,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004830350517295,290.9771423339844,294.1499938964844,283.7856140136719,283.7856140136719,285.12261962890625,283.93084716796875,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412350898685418e-09,0.0010303355520591,-0.0237083304673433,0.0,0.6499999761581421,0.0,-0.0094789238646626,60.0,-4.857395172119141,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.65580838965252e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.000101680328953,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.510075374739245e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001016803216771,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0004823276249226,290.9749755859375,294.1499938964844,283.7113037109375,283.7113037109375,285.0971984863281,283.8686218261719,290.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235864517620485e-09,0.0010288264602422,-0.0232462305575609,0.0,0.6499999761581421,0.0,-0.0093914326280355,60.0,-4.89911413192749,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.65580838965252e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.000101680328953,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.510075374739245e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001016803216771,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0004823276249226,290.9749755859375,294.1499938964844,283.7113037109375,283.7113037109375,285.0971984863281,283.8686218261719,290.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235864517620485e-09,0.0010288264602422,-0.0232462305575609,0.0,0.6499999761581421,0.0,-0.0093914326280355,60.0,-4.89911413192749,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.641335782362148e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001015279267448,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.498819468310103e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001015279194689,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.000481604685774,290.9728088378906,294.1499938964844,283.6347045898437,283.6347045898437,285.0708312988281,283.80322265625,290.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.6499999761581421,0.0,-0.009302026592195,60.0,-4.942450523376465,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.641335782362148e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001015279267448,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.498819468310103e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001015279194689,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.000481604685774,290.9728088378906,294.1499938964844,283.6347045898437,283.6347045898437,285.0708312988281,283.80322265625,290.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.6499999761581421,0.0,-0.009302026592195,60.0,-4.942450523376465,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.626674727769569e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001013735382002,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,7.487415859941393e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001013735382002,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0004808723460882,290.9706420898437,294.1499938964844,283.556396484375,283.556396484375,285.0436096191406,283.7352905273437,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,0.6499999761581421,0.0,-0.0092114554718136,60.0,-4.986937522888184,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.626674727769569e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001013735382002,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,7.487415859941393e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001013735382002,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0004808723460882,290.9706420898437,294.1499938964844,283.556396484375,283.556396484375,285.0436096191406,283.7352905273437,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,0.6499999761581421,0.0,-0.0092114554718136,60.0,-4.986937522888184,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.619296906748788e-05,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001012958455248,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.481677312171087e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001012958382489,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004805038042832,290.96954345703125,294.1499938964844,283.51678466796875,283.51678466796875,285.0295715332031,283.7004089355469,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780878246739121e-09,0.0010249359766021,-0.0220548585057258,0.0,0.6499999761581421,0.0,-0.0091658765450119,60.0,-5.009547710418701,-0.0,-7.16242496423547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.61191617534496e-05,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001012181164696,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,7.475936581613496e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001012181164696,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0004801351169589,290.9684753417969,294.1499938964844,283.4769897460937,283.4769897460937,285.01531982421875,283.66510009765625,290.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688902042308655e-09,0.0010241494746878,-0.0218140091747045,0.0,0.6499999761581421,0.0,-0.0091202799230813,60.0,-5.032265663146973,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.597175085218625e-05,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001010628984658,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,7.464471855200827e-05,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001010628911899,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004793987900484,290.9662780761719,294.1499938964844,283.3971252441406,283.3971252441406,284.9862976074219,283.5937805175781,290.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225874138996,8.505216975152052e-09,0.0010225789155811,-0.021332997828722,0.0,0.6499999761581421,0.0,-0.0090292189270257,60.0,-5.077821254730225,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.597175085218625e-05,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001010628984658,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,7.464471855200827e-05,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001010628911899,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004793987900484,290.9662780761719,294.1499938964844,283.3971252441406,283.3971252441406,284.9862976074219,283.5937805175781,290.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225874138996,8.505216975152052e-09,0.0010225789155811,-0.021332997828722,0.0,0.6499999761581421,0.0,-0.0090292189270257,60.0,-5.077821254730225,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.582510392647237e-05,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001009084662655,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,7.453066064044833e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001009084662655,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004786662466358,290.9640808105469,294.1499938964844,283.3173522949219,283.3173522949219,284.9564208984375,283.5215148925781,290.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,0.6499999761581421,0.0,-0.0089386254549026,60.0,-5.123425960540772,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.582510392647237e-05,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001009084662655,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,7.453066064044833e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001009084662655,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004786662466358,290.9640808105469,294.1499938964844,283.3173522949219,283.3173522949219,284.9564208984375,283.5215148925781,290.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,0.6499999761581421,0.0,-0.0089386254549026,60.0,-5.123425960540772,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.570318798068912e-05,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001007800819934,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,7.443583308486268e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001007800819934,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0004780572489835,290.9622497558594,294.1499938964844,283.2509155273437,283.2509155273437,284.9306640625,283.4603576660156,290.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170551346609045e-09,0.0010197171941399,-0.0204565841704607,0.0,0.6499999761581421,0.0,-0.0088633112609386,60.0,-5.161480903625488,-0.0,-7.089662545922695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.56802032305859e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001007558748824,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,7.441795605700463e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001007558748824,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0004779424343723,290.9618835449219,294.1499938964844,283.23834228515625,283.23834228515625,284.9256896972656,283.4487609863281,290.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194804053753,8.141905816216877e-09,0.0010194722563028,-0.0203815679997205,0.0,0.6499999761581421,0.0,-0.0088491104543209,60.0,-5.168652057647705,-0.0,-7.08625620404746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.553771815262736e-05,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001006058373604,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,7.4307135946583e-05,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001006058300845,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0004772307001985,290.9596862792969,294.1499938964844,283.1606750488281,283.1606750488281,284.8941650390625,283.37603759765625,290.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964358061940402e-09,0.0010179539676755,-0.0199165884405374,0.0,0.6499999761581421,0.0,-0.0087610920891165,60.0,-5.213122844696045,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.553771815262736e-05,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001006058373604,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,7.4307135946583e-05,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001006058300845,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0004772307001985,290.9596862792969,294.1499938964844,283.1606750488281,283.1606750488281,284.8941650390625,283.37603759765625,290.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964358061940402e-09,0.0010179539676755,-0.0199165884405374,0.0,0.6499999761581421,0.0,-0.0087610920891165,60.0,-5.213122844696045,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.54679271671921e-05,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001005323429126,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.42528573027812e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001005323356366,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0004768820654135,290.95855712890625,294.1499938964844,283.1225280761719,283.1225280761719,284.8780517578125,283.3399353027344,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172182228416,7.877386742904946e-09,0.0010172103065997,-0.0196888130158185,0.0,0.6499999761581421,0.0,-0.0087179765105247,60.0,-5.234832763671875,-0.0,-7.054843109699507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.53987764660269e-05,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0001004595178528,297.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,7.419906614813954e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0001004595178528,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0004765366320498,290.9574584960937,294.1499938964844,283.0849304199219,283.0849304199219,284.8617858886719,283.30401611328125,290.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.79121300809038e-09,0.0010164736304432,-0.0194631274789571,0.0,0.6499999761581421,0.0,-0.0086752576753497,60.0,-5.25626277923584,-0.0,-7.04462479461654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.52628906816244e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001003164288704,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,7.409338286379352e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001003164215944,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004758578725159,290.95526123046875,294.1499938964844,283.01177978515625,283.01177978515625,284.8288269042969,283.2328796386719,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.6499999761581421,0.0,-0.0085913138464093,60.0,-5.298151969909668,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.52628906816244e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001003164288704,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,7.409338286379352e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001003164215944,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004758578725159,290.95526123046875,294.1499938964844,283.01177978515625,283.01177978515625,284.8288269042969,283.2328796386719,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.6499999761581421,0.0,-0.0085913138464093,60.0,-5.298151969909668,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.513139229966328e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0001001779528451,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,7.399110472761095e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001001779528451,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004752009990625,290.9530334472656,294.1499938964844,282.9417724609375,282.9417724609375,284.7952575683594,283.16326904296875,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458023532080915e-09,0.0010136243654415,-0.0185904819518327,0.0,0.6499999761581421,0.0,-0.008510080166161,60.0,-5.338138103485107,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.513139229966328e-05,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0001001779528451,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,7.399110472761095e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001001779528451,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004752009990625,290.9530334472656,294.1499938964844,282.9417724609375,282.9417724609375,284.7952575683594,283.16326904296875,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458023532080915e-09,0.0010136243654415,-0.0185904819518327,0.0,0.6499999761581421,0.0,-0.008510080166161,60.0,-5.338138103485107,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.500486339675264e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001000447082333,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,7.38926901249215e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001000447082333,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0004745689802803,290.9508056640625,294.1499938964844,282.87554931640625,282.87554931640625,284.7611389160156,283.0957946777344,290.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300350990391281e-09,0.0010122760431841,-0.0181775130331516,0.0,0.6499999761581421,0.0,-0.0084319151937961,60.0,-5.375735282897949,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.500486339675264e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001000447082333,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,7.38926901249215e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,0.0001000447082333,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0004745689802803,290.9508056640625,294.1499938964844,282.87554931640625,282.87554931640625,284.7611389160156,283.0957946777344,290.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300350990391281e-09,0.0010122760431841,-0.0181775130331516,0.0,0.6499999761581421,0.0,-0.0084319151937961,60.0,-5.375735282897949,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.488355863140896e-05,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.991697152145208e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,7.379834278253838e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.991696424549446e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004739630094263,290.94854736328125,294.1499938964844,282.813720703125,282.813720703125,284.7265319824219,283.0309143066406,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149188796518047e-09,0.0010109834838658,-0.0177815873175859,0.0,0.6499999761581421,0.0,-0.0083569772541522,60.0,-5.410608291625977,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.488355863140896e-05,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.991697152145208e-05,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,7.379834278253838e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.991696424549446e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004739630094263,290.94854736328125,294.1499938964844,282.813720703125,282.813720703125,284.7265319824219,283.0309143066406,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149188796518047e-09,0.0010109834838658,-0.0177815873175859,0.0,0.6499999761581421,0.0,-0.0083569772541522,60.0,-5.410608291625977,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.482559835305436e-05,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.985593351302668e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.37532609491609e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.985593351302668e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0004736735136248,290.9474182128906,294.1499938964844,282.7846374511719,282.7846374511719,284.7090759277344,282.9999694824219,290.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103730019181,7.076964347874082e-09,0.0010103660169988,-0.0175924133509397,0.0,0.6499999761581421,0.0,-0.0083211734890937,60.0,-5.426541805267334,-0.0,-6.960214449236446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.476824925513938e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.979554306482896e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,7.370865932898596e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.979553578887136e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004733870155178,290.9463195800781,294.1499938964844,282.7568664550781,282.7568664550781,284.69158935546875,282.96929931640625,290.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497515422121e-09,0.0010097549529746,-0.0174052212387323,0.0,0.6499999761581421,0.0,-0.0082857441157102,60.0,-5.442161083221436,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.46580184972845e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.967946243705228e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,7.362291944446042e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.967946243705228e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0004728364001493,290.9440612792969,294.1499938964844,282.7056579589844,282.7056579589844,284.6564025878906,282.9107360839844,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.6499999761581421,0.0,-0.0082176467403769,60.0,-5.470688819885254,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.46580184972845e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.967946243705228e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,7.362291944446042e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.967946243705228e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0004728364001493,290.9440612792969,294.1499938964844,282.7056579589844,282.7056579589844,284.6564025878906,282.9107360839844,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.6499999761581421,0.0,-0.0082176467403769,60.0,-5.470688819885254,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.45537758525461e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.956969734048472e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.354184344876558e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.95696900645271e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0004723157035186,290.9418029785156,294.1499938964844,282.6606140136719,282.6606140136719,284.6211242675781,282.8560791015625,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,0.6499999761581421,0.0,-0.0081532504409551,60.0,-5.495438575744629,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.45537758525461e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.956969734048472e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.354184344876558e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.95696900645271e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0004723157035186,290.9418029785156,294.1499938964844,282.6606140136719,282.6606140136719,284.6211242675781,282.8560791015625,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,0.6499999761581421,0.0,-0.0081532504409551,60.0,-5.495438575744629,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.446305193705484e-05,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.947415674105288e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.347128121182323e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.947415674105288e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004718625277746,290.9397277832031,294.1499938964844,282.6252136230469,282.6252136230469,284.588623046875,282.8093566894531,290.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.6251848451770465e-09,0.0010065025417134,-0.0164090450853109,0.0,0.6499999761581421,0.0,-0.0080972053110599,60.0,-5.514733791351318,-0.0,-6.907085037255456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.445555042475462e-05,297.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.946625505108386e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,7.346544589381665e-05,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.946625505108386e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.000471825042041,290.9395446777344,294.1499938964844,282.6224365234375,282.6224365234375,284.5858154296875,282.8055725097656,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064290836453,6.615831882328393e-09,0.0010064225643873,-0.0163845457136631,0.0,0.6499999761581421,0.0,-0.0080925682559609,60.0,-5.516134738922119,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.43638224271126e-05,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.936966671375558e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,7.339410512940958e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.936965943779796e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0004713668604381,290.937255859375,294.1499938964844,282.5916442871094,282.5916442871094,284.5506286621094,282.7605285644531,290.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528204694296e-09,0.0010054452577605,-0.0160851348191499,0.0,0.6499999761581421,0.0,-0.0080359037965536,60.0,-5.531919956207275,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.43638224271126e-05,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.936966671375558e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,7.339410512940958e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.936965943779796e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0004713668604381,290.937255859375,294.1499938964844,282.5916442871094,282.5916442871094,284.5506286621094,282.7605285644531,290.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528204694296e-09,0.0010054452577605,-0.0160851348191499,0.0,0.6499999761581421,0.0,-0.0080359037965536,60.0,-5.531919956207275,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.43211343837902e-05,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.932470857165754e-05,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.336090493481606e-05,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.932470857165754e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004711536166723,290.9361267089844,294.1499938964844,282.5792541503906,282.5792541503906,284.5331420898437,282.7406616210937,290.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.448329425978727e-09,0.0010049904230982,-0.0159457828849554,0.0,0.6499999761581421,0.0,-0.0080095315352082,60.0,-5.537375450134277,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.4279064796865e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.92804125417024e-05,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.332818495342508e-05,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.928040526574478e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0004709434579126,290.9349670410156,294.1499938964844,282.56890869140625,282.56890869140625,284.5157165527344,282.7211608886719,290.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395905582934347e-09,0.0010045422241091,-0.0158084575086832,0.0,0.6499999761581421,0.0,-0.0079835429787635,60.0,-5.542406558990479,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.419990237802268e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.919704461935908e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.326660852413625e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.919704461935908e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004705480241682,290.93267822265625,294.1499938964844,282.5548400878906,282.5548400878906,284.48114013671875,282.6866149902344,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.6499999761581421,0.0,-0.0079346327111125,60.0,-5.5483222007751465,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
