time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926680,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.419990237802268e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.919704461935908e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.326660852413625e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.919704461935908e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004705480241682,290.93267822265625,294.1499938964844,282.5548400878906,282.5548400878906,284.48114013671875,282.6866149902344,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.6499999761581421,0.0,-0.0079346327111125,60.0,-5.5483222007751465,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.412755025550724e-05,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.912085806718096e-05,297.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.321033626794815e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.912085806718096e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004701866128016,290.9303894042969,294.1499938964844,282.54998779296875,282.54998779296875,284.4471435546875,282.6587219238281,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207087732690297e-09,0.0010029274271801,-0.0153138441964983,0.0,0.6499999761581421,0.0,-0.0078899366781115,60.0,-5.54839563369751,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.412755025550724e-05,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.912085806718096e-05,297.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.321033626794815e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.912085806718096e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004701866128016,290.9303894042969,294.1499938964844,282.54998779296875,282.54998779296875,284.4471435546875,282.6587219238281,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207087732690297e-09,0.0010029274271801,-0.0153138441964983,0.0,0.6499999761581421,0.0,-0.0078899366781115,60.0,-5.54839563369751,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.406620665686204e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.905626211548224e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.316262781387195e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.905626211548224e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0004698802076745,290.9281005859375,294.1499938964844,282.54998779296875,282.5440368652344,284.41375732421875,282.6367492675781,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.130638663393029e-09,0.0010022736387327,-0.0151135809719562,0.0,0.6499999761581421,0.0,-0.0078520374372601,60.0,-5.544449329376221,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.406620665686204e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.905626211548224e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.316262781387195e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.905626211548224e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0004698802076745,290.9281005859375,294.1499938964844,282.54998779296875,282.5440368652344,284.41375732421875,282.6367492675781,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.130638663393029e-09,0.0010022736387327,-0.0151135809719562,0.0,0.6499999761581421,0.0,-0.0078520374372601,60.0,-5.544449329376221,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.40188765525818e-05,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.900641452986748e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.312581146834418e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.900641452986748e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004696437681559,290.92578125,294.1499938964844,282.54998779296875,282.5370788574219,284.3809509277344,282.61932373046875,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.0716423000428685e-09,0.0010017690947279,-0.0149590345099568,0.0,0.6499999761581421,0.0,-0.0078227901831269,60.0,-5.539536476135254,-0.0,-6.842265065643005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.40188765525818e-05,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.900641452986748e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.312581146834418e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.900641452986748e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004696437681559,290.92578125,294.1499938964844,282.54998779296875,282.5370788574219,284.3809509277344,282.61932373046875,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.0716423000428685e-09,0.0010017690947279,-0.0149590345099568,0.0,0.6499999761581421,0.0,-0.0078227901831269,60.0,-5.539536476135254,-0.0,-6.842265065643005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.400046110386028e-05,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.898702410282568e-05,297.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,7.311148510780185e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.898702410282568e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0004695517709478,290.92462158203125,294.1499938964844,282.54998779296875,282.5332336425781,284.36480712890625,282.6121826171875,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.048689549231767e-09,0.0010015730513259,-0.0148989064618945,0.0,0.6499999761581421,0.0,-0.0078114122152328,60.0,-5.537121772766113,-0.0,-6.839584187900982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.398438123753294e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.897009294945748e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.309897773666307e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.897008567349984e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0004694714443758,290.9234619140625,294.1499938964844,282.54998779296875,282.5291442871094,284.3487548828125,282.6055603027344,290.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028643806388345e-09,0.0010014015715569,-0.0148463947698473,0.0,0.6499999761581421,0.0,-0.0078014740720391,60.0,-5.534795761108398,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.396035602549092e-05,297.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.894479444483296e-05,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.308029307750985e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.894478716887534e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0004693514492828,290.921142578125,294.1499938964844,282.54998779296875,282.5203552246094,284.3171081542969,282.5944519042969,290.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.6499999761581421,0.0,-0.0077866250649094,60.0,-5.530518054962158,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.396035602549092e-05,297.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.894479444483296e-05,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.308029307750985e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.894478716887534e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0004693514492828,290.921142578125,294.1499938964844,282.54998779296875,282.5203552246094,284.3171081542969,282.5944519042969,290.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.6499999761581421,0.0,-0.0077866250649094,60.0,-5.530518054962158,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.394656080985442e-05,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.893026435747744e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.306956104002893e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.893026435747744e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004692825314123,290.9187927246094,294.1499938964844,282.54998779296875,282.5107727050781,284.2860412597656,282.5856628417969,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482420480688e-09,0.0010009980760514,-0.0147228511050343,0.0,0.6499999761581421,0.0,-0.0077780932188034,60.0,-5.52680253982544,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.394656080985442e-05,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.893026435747744e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.306956104002893e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.893026435747744e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004692825314123,290.9187927246094,294.1499938964844,282.54998779296875,282.5107727050781,284.2860412597656,282.5856628417969,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482420480688e-09,0.0010009980760514,-0.0147228511050343,0.0,0.6499999761581421,0.0,-0.0077780932188034,60.0,-5.52680253982544,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.394140943186358e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.892483649309725e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.306555926334113e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.892483649309725e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004692568036261,290.9164428710937,294.1499938964844,282.54998779296875,282.5004577636719,284.2554931640625,282.5785522460937,290.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975041794670233e-09,0.0010009428951889,-0.0147059792652726,0.0,0.6499999761581421,0.0,-0.0077749001793563,60.0,-5.523593425750732,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.394140943186358e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.892483649309725e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.306555926334113e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.892483649309725e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004692568036261,290.9164428710937,294.1499938964844,282.54998779296875,282.5004577636719,284.2554931640625,282.5785522460937,290.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975041794670233e-09,0.0010009428951889,-0.0147059792652726,0.0,0.6499999761581421,0.0,-0.0077749001793563,60.0,-5.523593425750732,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.394464723300187e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.89282489172183e-05,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,7.306807674467564e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.89282489172183e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0004692729853559,290.9140930175781,294.1499938964844,282.54998779296875,282.4894714355469,284.2254943847656,282.5729064941406,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.9790585815733274e-09,0.0010009772377088,-0.014716500416398,0.0,0.6499999761581421,0.0,-0.0077768913470208,60.0,-5.520889759063721,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.394464723300187e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.89282489172183e-05,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,7.306807674467564e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.89282489172183e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0004692729853559,290.9140930175781,294.1499938964844,282.54998779296875,282.4894714355469,284.2254943847656,282.5729064941406,290.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.9790585815733274e-09,0.0010009772377088,-0.014716500416398,0.0,0.6499999761581421,0.0,-0.0077768913470208,60.0,-5.520889759063721,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,9.39495221246034e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,9.89333784673363e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,7.307186751859263e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.89333784673363e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0004692973161581,290.91290283203125,294.1499938964844,282.54998779296875,282.4837646484375,284.21075439453125,282.57061767578125,290.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985117734752521e-09,0.0010010291589424,-0.0147323729470372,0.0,0.6499999761581421,0.0,-0.0077798953279852,60.0,-5.519740581512451,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,9.395531378686428e-05,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.89394829957746e-05,297.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,7.30763713363558e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.89394829957746e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0004693262744694,290.9117126464844,294.1499938964844,282.54998779296875,282.4779052734375,284.19610595703125,282.5685119628906,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992329743520486e-09,0.0010010909754782,-0.0147512666881084,0.0,0.6499999761581421,0.0,-0.0077834716066718,60.0,-5.518654823303223,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.397078974870964e-05,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.895578114083035e-05,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.308840577024966e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.895577386487275e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004694035742431,290.9093322753906,294.1499938964844,282.54998779296875,282.4658508300781,284.1671447753906,282.5648498535156,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589004373263e-09,0.0010012553539127,-0.014801719225943,0.0,0.6499999761581421,0.0,-0.0077930181287229,60.0,-5.51671314239502,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.397078974870964e-05,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.895578114083035e-05,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.308840577024966e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.895577386487275e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004694035742431,290.9093322753906,294.1499938964844,282.54998779296875,282.4658508300781,284.1671447753906,282.5648498535156,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589004373263e-09,0.0010012553539127,-0.014801719225943,0.0,0.6499999761581421,0.0,-0.0077930181287229,60.0,-5.51671314239502,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.39912788453512e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.897735435515642e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.310434739338234e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.897735435515642e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.000469505903311,290.9069519042969,294.1499938964844,282.54998779296875,282.4533386230469,284.1387023925781,282.5618896484375,290.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,0.6499999761581421,0.0,-0.007805663626641,60.0,-5.51508378982544,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.39912788453512e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.897735435515642e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.310434739338234e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.897735435515642e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.000469505903311,290.9069519042969,294.1499938964844,282.54998779296875,282.4533386230469,284.1387023925781,282.5618896484375,290.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,0.6499999761581421,0.0,-0.007805663626641,60.0,-5.51508378982544,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.401563147548586e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.900300210574642e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,7.312328671105206e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.90029948297888e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0004696275573223,290.904541015625,294.1499938964844,282.54998779296875,282.4404602050781,284.1107788085937,282.5595092773437,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.6499999761581421,0.0,-0.0078206965699791,60.0,-5.513706207275391,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.401563147548586e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.900300210574642e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,7.312328671105206e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.90029948297888e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0004696275573223,290.904541015625,294.1499938964844,282.54998779296875,282.4404602050781,284.1107788085937,282.5595092773437,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.6499999761581421,0.0,-0.0078206965699791,60.0,-5.513706207275391,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.404244337929411e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.903123282128944e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,7.31441323296167e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.903122554533184e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0004697614640463,290.9021301269531,294.1499938964844,282.54998779296875,282.4272766113281,284.08331298828125,282.5575866699219,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799865293993e-09,0.0010020182235166,-0.0150354159995913,0.0,0.6499999761581421,0.0,-0.0078372433781623,60.0,-5.512503623962402,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.404244337929411e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.903123282128944e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,7.31441323296167e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,9.903122554533184e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0004697614640463,290.9021301269531,294.1499938964844,282.54998779296875,282.4272766113281,284.08331298828125,282.5575866699219,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799865293993e-09,0.0010020182235166,-0.0150354159995913,0.0,0.6499999761581421,0.0,-0.0078372433781623,60.0,-5.512503623962402,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.405644232174382e-05,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.90459739114158e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,7.315502443816513e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.904596663545816e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0004698314005509,290.90093994140625,294.1499938964844,282.54998779296875,282.42059326171875,284.06982421875,282.55682373046875,290.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118231699048238e-09,0.0010021672351285,-0.0150810796767473,0.0,0.6499999761581421,0.0,-0.0078458851203322,60.0,-5.511953353881836,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,9.407045581610872e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.906072955345736e-05,297.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,7.316592382267118e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.906072955345736e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0004699014243669,290.89971923828125,294.1499938964844,282.54998779296875,282.41387939453125,284.05645751953125,282.55615234375,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.1356861813521846e-09,0.0010023165959864,-0.015126802958548,0.0,0.6499999761581421,0.0,-0.0078545380383729,60.0,-5.511410713195801,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,9.409833728568628e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.90900953183882e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,7.318761345231906e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.909008804243058e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0004700406861957,290.89727783203125,294.1499938964844,282.54998779296875,282.4003295898437,284.02996826171875,282.554931640625,290.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,0.6499999761581421,0.0,-0.007871750742197,60.0,-5.510328769683838,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,9.409833728568628e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.90900953183882e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,7.318761345231906e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.909008804243058e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0004700406861957,290.89727783203125,294.1499938964844,282.54998779296875,282.4003295898437,284.02996826171875,282.554931640625,290.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,0.6499999761581421,0.0,-0.007871750742197,60.0,-5.510328769683838,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.412489453097804e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.91180568234995e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,7.320826989598572e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.91180568234995e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0004701733414549,290.89483642578125,294.1499938964844,282.54998779296875,282.3866882324219,284.0039367675781,282.5539245605469,290.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203474622878957e-09,0.0010028962278738,-0.0153043791651725,0.0,0.6499999761581421,0.0,-0.0078881438821554,60.0,-5.509205341339111,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.412489453097804e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.91180568234995e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,7.320826989598572e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.91180568234995e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0004701733414549,290.89483642578125,294.1499938964844,282.54998779296875,282.3866882324219,284.0039367675781,282.5539245605469,290.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203474622878957e-09,0.0010028962278738,-0.0153043791651725,0.0,0.6499999761581421,0.0,-0.0078881438821554,60.0,-5.509205341339111,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,9.414891974302007e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.914336260408164e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,7.322695455513895e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,9.914335532812402e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0004702933656517,290.89239501953125,294.1499938964844,282.54998779296875,282.3730773925781,283.9783630371094,282.5531311035156,290.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233393357035766e-09,0.0010031519923359,-0.0153827536851167,0.0,0.6499999761581421,0.0,-0.0079029761254787,60.0,-5.5079665184021,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,9.414891974302007e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.914336260408164e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,7.322695455513895e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,9.914335532812402e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0004702933656517,290.89239501953125,294.1499938964844,282.54998779296875,282.3730773925781,283.9783630371094,282.5531311035156,290.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233393357035766e-09,0.0010031519923359,-0.0153827536851167,0.0,0.6499999761581421,0.0,-0.0079029761254787,60.0,-5.5079665184021,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.416942339157686e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.91649430943653e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,7.324289617827162e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.91649430943653e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004703957529272,290.8899230957031,294.1499938964844,282.54998779296875,282.3594970703125,283.95318603515625,282.552490234375,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496012255549,0.0,0.6499999761581421,0.0,-0.0079156262800097,60.0,-5.506557464599609,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.416942339157686e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.91649430943653e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,7.324289617827162e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.91649430943653e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004703957529272,290.8899230957031,294.1499938964844,282.54998779296875,282.3594970703125,283.95318603515625,282.552490234375,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496012255549,0.0,0.6499999761581421,0.0,-0.0079156262800097,60.0,-5.506557464599609,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.417726687388496e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.9173208582215e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,7.324900070670992e-05,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.9173208582215e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0004704349557869,290.888671875,294.1499938964844,282.54998779296875,282.3527526855469,283.9408264160156,282.55224609375,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.2686811297396625e-09,0.00100345374085,-0.0154751921072602,0.0,0.6499999761581421,0.0,-0.0079204691573977,60.0,-5.5057220458984375,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.418454283149912e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,9.918087016558276e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,7.325466140173376e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,9.918087016558276e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0004704713064711,290.887451171875,294.1499938964844,282.54998779296875,282.3460693359375,283.92852783203125,282.552001953125,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035368613898,6.277736552817714e-09,0.0010035305749624,-0.0154989138245582,0.0,0.6499999761581421,0.0,-0.0079249553382396,60.0,-5.504852771759033,-0.0,-6.86636312252631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.419532580068336e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.919222065946089e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.32630433049053e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.919222065946089e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004705251485574,290.88494873046875,294.1499938964844,282.54998779296875,282.3328552246094,283.9042358398437,282.5516052246094,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036524618044,6.291149379222816e-09,0.001003646175377,-0.015534047037363,0.0,0.6499999761581421,0.0,-0.0079316087067127,60.0,-5.502924919128418,-0.0,-6.867932711429603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
