time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11929080,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.419532580068336e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.919222065946089e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.32630433049053e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.919222065946089e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004705251485574,290.88494873046875,294.1499938964844,282.54998779296875,282.3328552246094,283.9042358398437,282.5516052246094,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036524618044,6.291149379222816e-09,0.001003646175377,-0.015534047037363,0.0,0.6499999761581421,0.0,-0.0079316087067127,60.0,-5.502924919128418,-0.0,-6.867932711429603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.420001151738688e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.919715375872328e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,7.326668855967e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.919715375872328e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0004705485480371,290.8824462890625,294.1499938964844,282.54998779296875,282.3199157714844,283.8803100585937,282.55126953125,290.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037020547315,6.29697050058553e-09,0.0010036957683041,-0.0155492965131998,0.0,0.6499999761581421,0.0,-0.0079344948753714,60.0,-5.500677585601807,-0.0,-6.868614121913198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.420001151738688e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.919715375872328e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,7.326668855967e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.919715375872328e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0004705485480371,290.8824462890625,294.1499938964844,282.54998779296875,282.3199157714844,283.8803100585937,282.55126953125,290.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037020547315,6.29697050058553e-09,0.0010036957683041,-0.0155492965131998,0.0,0.6499999761581421,0.0,-0.0079344948753714,60.0,-5.500677585601807,-0.0,-6.868614121913198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.41976613830775e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.919468720909208e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,7.326486229430884e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.919468720909208e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0004705368482973,290.87994384765625,294.1499938964844,282.54998779296875,282.3073425292969,283.8568725585937,282.5509948730469,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294032850462372e-09,0.0010036706225946,-0.0155416000634431,0.0,0.6499999761581421,0.0,-0.0079330373555421,60.0,-5.498025417327881,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.41976613830775e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.919468720909208e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,7.326486229430884e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.919468720909208e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0004705368482973,290.87994384765625,294.1499938964844,282.54998779296875,282.3073425292969,283.8568725585937,282.5509948730469,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294032850462372e-09,0.0010036706225946,-0.0155416000634431,0.0,0.6499999761581421,0.0,-0.0079330373555421,60.0,-5.498025417327881,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,9.4188580987975e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.918512660078704e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,7.325779733946547e-05,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,9.918511932482944e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0004704914754256,290.87744140625,294.1499938964844,282.54998779296875,282.29522705078125,283.8338317871094,282.55078125,290.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282701026094628e-09,0.0010035737650468,-0.015511916950345,0.0,0.6499999761581421,0.0,-0.0079274205490946,60.0,-5.494978904724121,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,9.4188580987975e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,9.918512660078704e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,7.325779733946547e-05,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,9.918511932482944e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0004704914754256,290.87744140625,294.1499938964844,282.54998779296875,282.29522705078125,283.8338317871094,282.55078125,290.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282701026094628e-09,0.0010035737650468,-0.015511916950345,0.0,0.6499999761581421,0.0,-0.0079274205490946,60.0,-5.494978904724121,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.41803227760829e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.917642455548048e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,7.325137266889215e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.917642455548048e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.000470450206194,290.87615966796875,294.1499938964844,282.54998779296875,282.2893371582031,283.8225402832031,282.5507202148437,290.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.272399044604526e-09,0.0010034856386482,-0.0154849309474229,0.0,0.6499999761581421,0.0,-0.0079223131760954,60.0,-5.493245124816895,-0.0,-6.865738555461577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,9.41714461077936e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.916708222590388e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,7.32444750610739e-05,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.916707494994624e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0004704058810602,290.8749084472656,294.1499938964844,282.54998779296875,282.2835693359375,283.811279296875,282.5506286621094,290.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261334561941112e-09,0.0010033909929916,-0.0154559472575783,0.0,0.6499999761581421,0.0,-0.007916827686131,60.0,-5.491471290588379,-0.0,-6.864443946597022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.414834494236855e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.914275142364204e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.322650344576687e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.914275142364204e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0004702904843725,290.87237548828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7890625,282.5505065917969,290.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325353766823355e-09,0.0010031450074166,-0.0153805054724216,0.0,0.6499999761581421,0.0,-0.0079025523737072,60.0,-5.487628936767578,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.414834494236855e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.914275142364204e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.322650344576687e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.914275142364204e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0004702904843725,290.87237548828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7890625,282.5505065917969,290.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325353766823355e-09,0.0010031450074166,-0.0153805054724216,0.0,0.6499999761581421,0.0,-0.0079025523737072,60.0,-5.487628936767578,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,7.320313306991011e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.911110100802034e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.000470140366815,290.86981201171875,294.1499938964844,282.54998779296875,282.2621154785156,283.7672424316406,282.5504150390625,290.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.1950795604559525e-09,0.0010028246324509,-0.0152823887765407,0.0,0.6499999761581421,0.0,-0.007883982732892,60.0,-5.483377933502197,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,7.320313306991011e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.911110100802034e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.000470140366815,290.86981201171875,294.1499938964844,282.54998779296875,282.2621154785156,283.7672424316406,282.5504150390625,290.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.1950795604559525e-09,0.0010028246324509,-0.0152823887765407,0.0,0.6499999761581421,0.0,-0.007883982732892,60.0,-5.483377933502197,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,9.408031473867597e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.90711123449728e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,7.317359268199652e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.907110506901518e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0004699506389442,290.86724853515625,294.1499938964844,282.54998779296875,282.2524719238281,283.7458801269531,282.5503234863281,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024259099736,6.147742759310404e-09,0.0010024198563769,-0.0151583859696984,0.0,0.6499999761581421,0.0,-0.0078605161979794,60.0,-5.478662967681885,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,9.408031473867597e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.90711123449728e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,7.317359268199652e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.907110506901518e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0004699506389442,290.86724853515625,294.1499938964844,282.54998779296875,282.2524719238281,283.7458801269531,282.5503234863281,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024259099736,6.147742759310404e-09,0.0010024198563769,-0.0151583859696984,0.0,0.6499999761581421,0.0,-0.0078605161979794,60.0,-5.478662967681885,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.403638978255913e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.902485908241944e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,7.313942478504032e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,9.90248518064618e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004697312542703,290.8646850585937,294.1499938964844,282.54998779296875,282.2435913085937,283.7248229980469,282.5502624511719,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093002546947446e-09,0.0010019519831985,-0.0150149893015623,0.0,0.6499999761581421,0.0,-0.0078333802521228,60.0,-5.473613739013672,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,9.403638978255913e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.902485908241944e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,7.313942478504032e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,9.90248518064618e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004697312542703,290.8646850585937,294.1499938964844,282.54998779296875,282.2435913085937,283.7248229980469,282.5502624511719,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093002546947446e-09,0.0010019519831985,-0.0150149893015623,0.0,0.6499999761581421,0.0,-0.0078333802521228,60.0,-5.473613739013672,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.401126590091736e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.899839642457664e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,7.311988883884624e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,9.899839642457664e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,0.0004696057585533,290.8634033203125,294.1499938964844,282.54998779296875,282.2394714355469,283.7145080566406,282.5502319335937,290.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061692481296177e-09,0.0010016838787123,-0.0149329705163836,0.0,0.6499999761581421,0.0,-0.0078178560361266,60.0,-5.470897197723389,-0.0,-6.841103328270037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.398539987159892e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,9.897115523926914e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,7.30997635400854e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.897115523926914e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0004694765084423,290.86212158203125,294.1499938964844,282.54998779296875,282.235595703125,283.7042236328125,282.5502014160156,290.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029453825107112e-09,0.0010014082072302,-0.0148485172539949,0.0,0.6499999761581421,0.0,-0.0078018745407462,60.0,-5.468135833740234,-0.0,-6.83733745177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.392878564540295e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.891154331853612e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,7.305573672056198e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.891154331853612e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0004691937356255,290.8595275878906,294.1499938964844,282.54998779296875,282.2285461425781,283.6839294433594,282.5501708984375,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008052922785,-0.0146637177094817,0.0,0.6499999761581421,0.0,-0.0077669047750532,60.0,-5.462341785430908,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.392878564540295e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.891154331853612e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,7.305573672056198e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.891154331853612e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0004691937356255,290.8595275878906,294.1499938964844,282.54998779296875,282.2285461425781,283.6839294433594,282.5501708984375,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008052922785,-0.0146637177094817,0.0,0.6499999761581421,0.0,-0.0077669047750532,60.0,-5.462341785430908,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.386579040437935e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,9.884520841296762e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,7.300674042198807e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,9.884520113701e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004688790650106,290.85693359375,294.1499938964844,282.54998779296875,282.2225341796875,283.6640319824219,282.5501403808594,290.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880405495872765e-09,0.0010001338087022,-0.0144580639898777,0.0,0.6499999761581421,0.0,-0.0077279857359826,60.0,-5.456172466278076,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.386579040437935e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,9.884520841296762e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,7.300674042198807e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,9.884520113701e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004688790650106,290.85693359375,294.1499938964844,282.54998779296875,282.2225341796875,283.6640319824219,282.5501403808594,290.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880405495872765e-09,0.0010001338087022,-0.0144580639898777,0.0,0.6499999761581421,0.0,-0.0077279857359826,60.0,-5.456172466278076,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.37550503294915e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.872858936432748e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,7.292060763575137e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.872858936432748e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0004683258885052,290.8543395996094,294.1499938964844,282.54998779296875,282.2172241210937,283.6445617675781,282.55010986328125,290.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989597601816,5.742422537480252e-09,0.0009989540558308,-0.014096594415605,0.0,0.6499999761581421,0.0,-0.0076595819555222,60.0,-5.448038578033447,-0.0,-6.8038588096897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.37550503294915e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.872858936432748e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,7.292060763575137e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.872858936432748e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0004683258885052,290.8543395996094,294.1499938964844,282.54998779296875,282.2172241210937,283.6445617675781,282.55010986328125,290.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989597601816,5.742422537480252e-09,0.0009989540558308,-0.014096594415605,0.0,0.6499999761581421,0.0,-0.0076595819555222,60.0,-5.448038578033447,-0.0,-6.8038588096897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,9.357862290926278e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.854280506260692e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.278338307514787e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.854280506260692e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.0004674445954151,290.8517150878906,294.1499938964844,282.54998779296875,282.2122802734375,283.6253662109375,282.5500793457031,290.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997080351226,5.522598378604471e-09,0.0009970747632905,-0.0135207148268818,0.0,0.6499999761581421,0.0,-0.0075506079010665,60.0,-5.437050819396973,-0.0,-6.778274297403186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,9.357862290926278e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.854280506260692e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,7.278338307514787e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.854280506260692e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.0004674445954151,290.8517150878906,294.1499938964844,282.54998779296875,282.2122802734375,283.6253662109375,282.5500793457031,290.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997080351226,5.522598378604471e-09,0.0009970747632905,-0.0135207148268818,0.0,0.6499999761581421,0.0,-0.0075506079010665,60.0,-5.437050819396973,-0.0,-6.778274297403186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.346821752842516e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.84265425358899e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.269751222338527e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.84265425358899e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0004668931069318,290.8504333496094,294.1499938964844,282.54998779296875,282.2099609375,283.6158752441406,282.5500793457031,290.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959043236449,5.3850395254073655e-09,0.0009958989685401,-0.0131603395566344,0.0,0.6499999761581421,0.0,-0.0074824164621531,60.0,-5.430344581604004,-0.0,-6.762288506934055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.33436895138584e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.829540795180948e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.260066195158288e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.829540795180948e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004662710707634,290.84912109375,294.1499938964844,282.54998779296875,282.20770263671875,283.60650634765625,282.5500793457031,290.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945774218067,5.2298836372699506e-09,0.0009945721831172,-0.0127538610249757,0.0,0.6499999761581421,0.0,-0.0074054985307157,60.0,-5.422807216644287,-0.0,-6.744281222381687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.30551759665832e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.7991585789714e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.237625686684623e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.7991585789714e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,0.000464829878183,290.84649658203125,294.1499938964844,282.54998779296875,282.2034912109375,283.5880432128906,282.550048828125,290.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.870411185464718e-09,0.0009914980037137,-0.0118120852857828,0.0,0.6499999761581421,0.0,-0.0072272913530468,60.0,-5.405099868774414,-0.0,-6.702651944578977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.30551759665832e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.7991585789714e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.237625686684623e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.7991585789714e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,0.000464829878183,290.84649658203125,294.1499938964844,282.54998779296875,282.2034912109375,283.5880432128906,282.550048828125,290.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.870411185464718e-09,0.0009914980037137,-0.0118120852857828,0.0,0.6499999761581421,0.0,-0.0072272913530468,60.0,-5.405099868774414,-0.0,-6.702651944578977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.27322034840472e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.765148570295425e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.212506170617417e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.765147842699662e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004632165655493,290.8439025878906,294.1499938964844,282.54998779296875,282.1996459960937,283.5699462890625,282.550048828125,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.468014402903009e-09,0.0009880572324618,-0.0107578160241246,0.0,0.6499999761581421,0.0,-0.0070278057828545,60.0,-5.385050296783447,-0.0,-6.656204476485075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.27322034840472e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.765148570295425e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.212506170617417e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.765147842699662e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004632165655493,290.8439025878906,294.1499938964844,282.54998779296875,282.1996459960937,283.5699462890625,282.550048828125,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.468014402903009e-09,0.0009880572324618,-0.0107578160241246,0.0,0.6499999761581421,0.0,-0.0070278057828545,60.0,-5.385050296783447,-0.0,-6.656204476485075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.238489292329176e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.728575241751968e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.185492722783238e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.728575241751968e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004614816862158,290.8412780761719,294.1499938964844,282.54998779296875,282.1961669921875,283.55224609375,282.550048828125,290.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.0096240723505616,0.0,0.6499999761581421,0.0,-0.0068132900632917,60.0,-5.363141536712647,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.238489292329176e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.728575241751968e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.185492722783238e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.728575241751968e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004614816862158,290.8412780761719,294.1499938964844,282.54998779296875,282.1961669921875,283.55224609375,282.550048828125,290.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.0096240723505616,0.0,0.6499999761581421,0.0,-0.0068132900632917,60.0,-5.363141536712647,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.20270977076143e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.69089742284268e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,7.15766436769627e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.69089669524692e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004596944199874,290.8386535644531,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.550048828125,290.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,0.6499999761581421,0.0,-0.0065922942012548,60.0,-5.340259552001953,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.20270977076143e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.69089742284268e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,7.15766436769627e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.69089669524692e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004596944199874,290.8386535644531,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.550048828125,290.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,0.6499999761581421,0.0,-0.0065922942012548,60.0,-5.340259552001953,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.18484292924404e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.672082524048164e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.143768016248941e-05,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.672082524048164e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0004588019219227,290.8373718261719,294.1499938964844,282.54998779296875,282.191650390625,283.5263671875,282.550048828125,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366912304514358e-09,0.0009786415612325,-0.0078727882355451,0.0,0.6499999761581421,0.0,-0.0064819417893886,60.0,-5.328652381896973,-0.0,-6.52993321637041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.16730859898962e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.653618326410653e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,7.130129961296916e-05,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.653618326410653e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0004579260712489,290.8360595703125,294.1499938964844,282.54998779296875,282.1903076171875,283.5179748535156,282.550048828125,290.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.1484541640480757e-09,0.0009767734445631,-0.0073003754951059,0.0,0.6499999761581421,0.0,-0.0063736424781382,60.0,-5.31712532043457,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.133762796409428e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.618292824598028e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.104038377292454e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.618292097002268e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0004562503600027,290.8334350585937,294.1499938964844,282.54998779296875,282.1879272460937,283.5013732910156,282.5500183105469,290.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498938063874e-09,0.0009731992613524,-0.0062052118591964,0.0,0.6499999761581421,0.0,-0.006166442297399,60.0,-5.294662952423096,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
