time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931480,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.133762796409428e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.618292824598028e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.104038377292454e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.618292097002268e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0004562503600027,290.8334350585937,294.1499938964844,282.54998779296875,282.1879272460937,283.5013732910156,282.5500183105469,290.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498938063874e-09,0.0009731992613524,-0.0062052118591964,0.0,0.6499999761581421,0.0,-0.006166442297399,60.0,-5.294662952423096,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.103129559662192e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.586034866515548e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,7.08021325408481e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.586034866515548e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004547201970126,290.830810546875,294.1499938964844,282.54998779296875,282.1859130859375,283.485107421875,282.5500183105469,290.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.348846894761891e-09,0.0009699354413896,-0.005205153953284,0.0,0.6499999761581421,0.0,-0.005977239459753,60.0,-5.273499965667725,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.103129559662192e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.586034866515548e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,7.08021325408481e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.586034866515548e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004547201970126,290.830810546875,294.1499938964844,282.54998779296875,282.1859130859375,283.485107421875,282.5500183105469,290.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.348846894761891e-09,0.0009699354413896,-0.005205153953284,0.0,0.6499999761581421,0.0,-0.005977239459753,60.0,-5.273499965667725,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.076643618755044e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.558143938193098e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.059612835291773e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.558143210597336e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.00045339713688,290.8282165527344,294.1499938964844,282.54998779296875,282.18426513671875,283.4691772460937,282.5500183105469,290.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134175732,-0.0043404521420598,0.0,0.6499999761581421,0.0,-0.0058136475272476,60.0,-5.254428386688232,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.076643618755044e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.558143938193098e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.059612835291773e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.558143210597336e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.00045339713688,290.8282165527344,294.1499938964844,282.54998779296875,282.18426513671875,283.4691772460937,282.5500183105469,290.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134175732,-0.0043404521420598,0.0,0.6499999761581421,0.0,-0.0058136475272476,60.0,-5.254428386688232,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,9.054820839082822e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.5351628260687e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,7.042639481369406e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.5351628260687e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004523070238064,290.8255920410156,294.1499938964844,282.54998779296875,282.1829833984375,283.4535827636719,282.5500183105469,290.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.7469602431319231e-09,0.0009647881961427,-0.0036279768683016,0.0,0.6499999761581421,0.0,-0.0056788558140397,60.0,-5.237909317016602,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,9.054820839082822e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.5351628260687e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,7.042639481369406e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.5351628260687e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004523070238064,290.8255920410156,294.1499938964844,282.54998779296875,282.1829833984375,283.4535827636719,282.5500183105469,290.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.7469602431319231e-09,0.0009647881961427,-0.0036279768683016,0.0,0.6499999761581421,0.0,-0.0056788558140397,60.0,-5.237909317016602,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,9.045271144714206e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.525106725050136e-05,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,7.035212183836848e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.525106725050136e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0004518300411291,290.82427978515625,294.1499938964844,282.54998779296875,282.1824951171875,283.44586181640625,282.550048828125,290.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724724598,1.6279840808763881e-09,0.0009637708426453,-0.0033162096515297,0.0,0.6499999761581421,0.0,-0.005619874689728,60.0,-5.230433940887451,-0.0,-6.332978585987803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.036968549480662e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.516363934380934e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,7.02875477145426e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.516363934380934e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0004514153115451,290.8229675292969,294.1499938964844,282.54998779296875,282.1820678710937,283.438232421875,282.550048828125,290.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.524542048159105e-09,0.000962886493653,-0.003045146819204,0.0,0.6499999761581421,0.0,-0.0055685946717858,60.0,-5.22361946105957,-0.0,-6.321356949001712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,9.023411257658154e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.502087050350384e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,7.018209726084024e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.502087050350384e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0004507380945142,290.8203125,294.1499938964844,282.54998779296875,282.1815185546875,283.4232177734375,282.5500183105469,290.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556266109659987e-09,0.0009614416630938,-0.0026025152765214,0.0,0.6499999761581421,0.0,-0.0054848538711667,60.0,-5.2119550704956055,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,9.023411257658154e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.502087050350384e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,7.018209726084024e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.502087050350384e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0004507380945142,290.8203125,294.1499938964844,282.54998779296875,282.1815185546875,283.4232177734375,282.5500183105469,290.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556266109659987e-09,0.0009614416630938,-0.0026025152765214,0.0,0.6499999761581421,0.0,-0.0054848538711667,60.0,-5.2119550704956055,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.010216308524832e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.488192154094575e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,7.007946987869218e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.488192154094575e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.000450078950962,290.81036376953125,294.1499938964844,282.54998779296875,282.18133544921875,283.4076843261719,282.5508728027344,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179548989981,1.249237602252151e-09,0.0010179536184296,-0.0022663075942546,0.0,0.6499999761581421,0.0,-0.005720748566091,60.0,-5.399861812591553,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.010216308524832e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.488192154094575e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,7.007946987869218e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.488192154094575e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.000450078950962,290.81036376953125,294.1499938964844,282.54998779296875,282.18133544921875,283.4076843261719,282.5508728027344,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179548989981,1.249237602252151e-09,0.0010179536184296,-0.0022663075942546,0.0,0.6499999761581421,0.0,-0.005720748566091,60.0,-5.399861812591553,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,9.003445302369073e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.481061715632676e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,7.002680649748072e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.481061715632676e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0004497407353483,290.8077697753906,294.1499938964844,282.54998779296875,282.1815185546875,283.3924560546875,282.55133056640625,290.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.106856606369888e-09,0.0009593141730874,-0.0019506269600242,0.0,0.6499999761581421,0.0,-0.0053615262731909,60.0,-5.23723030090332,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,9.003445302369073e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.481061715632676e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,7.002680649748072e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.481061715632676e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0004497407353483,290.8077697753906,294.1499938964844,282.54998779296875,282.1815185546875,283.3924560546875,282.55133056640625,290.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.106856606369888e-09,0.0009593141730874,-0.0019506269600242,0.0,0.6499999761581421,0.0,-0.0053615262731909,60.0,-5.23723030090332,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,8.72612145030871e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.189026604872196e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,6.786984158679843e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.189026604872196e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004358878359198,290.8060302734375,294.1499938964844,282.54998779296875,282.1820678710937,283.3798828125,282.5513000488281,290.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876392337493,9.171666759399956e-10,0.0007876383024267,-0.0016236066585406,0.0,0.6499999761581421,0.0,-0.0044115232303738,60.0,-4.697122097015381,-0.0,-5.893957322200549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,8.72612145030871e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.189026604872196e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,6.786984158679843e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.189026604872196e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004358878359198,290.8060302734375,294.1499938964844,282.54998779296875,282.1820678710937,283.3798828125,282.5513000488281,290.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876392337493,9.171666759399956e-10,0.0007876383024267,-0.0016236066585406,0.0,0.6499999761581421,0.0,-0.0044115232303738,60.0,-4.697122097015381,-0.0,-5.893957322200549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,4.0402177546639e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,4.254544182913378e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,3.142391869914718e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,4.254543819115497e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0002018172381212,290.81787109375,294.1499938964844,282.54998779296875,282.1824951171875,283.3754272460937,282.5528259277344,290.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00072904874105,8.37469482650732e-10,0.0007290479261428,-0.0014726723311468,0.0,0.6499999761581421,0.0,-0.0040609240531921,60.0,-3.977216005325317,-0.0,-1.2634961521484913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.024966857396066e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.503724868409336e-05,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,7.019419717835262e-05,297.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.503724868409336e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004508157726377,290.8180847167969,294.1499938964844,282.54998779296875,282.1829833984375,283.3768920898437,282.57794189453125,290.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,1.576209979248233e-05,3.9603656465381215e-10,-1.5762496332172304e-05,-0.001056948909536,0.0,0.6499999761581421,0.0,-0.0001384892239002,60.0,-3.185051202774048,-0.0,-6.30457179795485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,4.164726851740852e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,4.385658394312486e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,3.239232682972215e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,4.385658394312486e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0002080367412418,290.8170471191406,294.1499938964844,282.54998779296875,282.18426513671875,283.3742370605469,282.5791015625,290.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004273206868674,5.38565303465077e-10,0.0004273201338946,-0.0009885769104585,0.0,0.6499999761581421,0.0,-0.0024094909895211,60.0,-2.701749086380005,-0.0,-1.3425715650328133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,4.164726851740852e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,4.385658394312486e-05,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,3.239232682972215e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,4.385658394312486e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0002080367412418,290.8170471191406,294.1499938964844,282.54998779296875,282.18426513671875,283.3742370605469,282.5791015625,290.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004273206868674,5.38565303465077e-10,0.0004273201338946,-0.0009885769104585,0.0,0.6499999761581421,0.0,-0.0024094909895211,60.0,-2.701749086380005,-0.0,-1.3425715650328133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,2.9345957955229096e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,3.090270911343396e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,2.282463719893713e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,3.090270911343396e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001465891400584,290.8188171386719,294.1499938964844,282.54998779296875,282.1859130859375,283.3753662109375,282.5860900878906,290.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126844239886,3.910891333003264e-10,0.000312684016535,-0.0007154959603212,0.0,0.6499999761581421,0.0,-0.0017612633528187,60.0,-2.047676086425781,-0.0,-6.665932250626838e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,2.9345957955229096e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,3.090270911343396e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,2.282463719893713e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,3.090270911343396e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001465891400584,290.8188171386719,294.1499938964844,282.54998779296875,282.1859130859375,283.3753662109375,282.5860900878906,290.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126844239886,3.910891333003264e-10,0.000312684016535,-0.0007154959603212,0.0,0.6499999761581421,0.0,-0.0017612633528187,60.0,-2.047676086425781,-0.0,-6.665932250626838e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,2.060730730590876e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,2.170048901461996e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,1.6027906895033084e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,2.170048719563056e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0001029377672239,290.8210754394531,294.1499938964844,282.54998779296875,282.1879272460937,283.3775939941406,282.59503173828125,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002074293151963,2.6246729789569656e-10,0.0002074290532618,-0.0004826018994208,0.0,0.6499999761581421,0.0,-0.0011702459305524,60.0,-1.4394147396087646,-0.0,-3.287053740308465e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,2.060730730590876e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,2.170048901461996e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,1.6027906895033084e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,2.170048719563056e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0001029377672239,290.8210754394531,294.1499938964844,282.54998779296875,282.1879272460937,283.3775939941406,282.59503173828125,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002074293151963,2.6246729789569656e-10,0.0002074290532618,-0.0004826018994208,0.0,0.6499999761581421,0.0,-0.0011702459305524,60.0,-1.4394147396087646,-0.0,-3.287053740308465e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,1.2380776752252132e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,1.3037554708716924e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.629494343244003e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,1.3037554708716924e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,6.184454105095938e-05,290.8218994140625,294.1499938964844,282.54998779296875,282.1903076171875,283.3790283203125,282.6010131835937,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319191942457,1.6499733523911428e-10,0.0001319190341746,-0.0003018618444912,0.0,0.6499999761581421,0.0,-0.0007430629339069,60.0,-0.9629520177841188,-0.0,-1.186479137160745e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,1.2380776752252132e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,1.3037554708716924e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.629494343244003e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,1.3037554708716924e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,6.184454105095938e-05,290.8218994140625,294.1499938964844,282.54998779296875,282.1903076171875,283.3790283203125,282.6010131835937,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319191942457,1.6499733523911428e-10,0.0001319190341746,-0.0003018618444912,0.0,0.6499999761581421,0.0,-0.0007430629339069,60.0,-0.9629520177841188,-0.0,-1.186479137160745e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.492073331784924e-06,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.995610525947995e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,7.382724561466603e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.995610525947995e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,4.741486918646842e-05,290.8222045898437,294.1499938964844,282.54998779296875,282.191650390625,283.37945556640625,282.6026916503906,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011395725072,1.2649986613766368e-10,0.0001011394415399,-0.000231430894928,0.0,0.6499999761581421,0.0,-0.0005696901353076,60.0,-0.7653418183326721,-0.0,-6.9740724306655e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,7.0889145717956126e-06,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.464969257853227e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,5.513601081474917e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,7.464968803105876e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,3.541059777489863e-05,290.8224182128906,294.1499938964844,282.54998779296875,282.19305419921875,283.3797302246094,282.6037292480469,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.553368777735159e-05,9.447338050749819e-11,7.55335931899026e-05,-0.0001728385686874,0.0,0.6499999761581421,0.0,-0.0004254594678059,60.0,-0.5958773493766785,-0.0,-3.889769062404014e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,3.701765990626882e-06,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,3.898138402291806e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,2.8791516797355143e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,3.898137947544456e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,1.84910877578659e-05,290.8225402832031,294.1499938964844,282.54998779296875,282.1961669921875,283.3799133300781,282.6045227050781,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9443224522983655e-05,4.9333388069117134e-11,3.944317722925916e-05,-9.02550818864256e-05,0.0,0.6499999761581421,0.0,-0.0002221722825197,60.0,-0.3460678458213806,-0.0,-1.0606748118702214e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,3.701765990626882e-06,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,3.898138402291806e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,2.8791516797355143e-06,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,3.898137947544456e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,1.84910877578659e-05,290.8225402832031,294.1499938964844,282.54998779296875,282.1961669921875,283.3799133300781,282.6045227050781,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9443224522983655e-05,4.9333388069117134e-11,3.944317722925916e-05,-9.02550818864256e-05,0.0,0.6499999761581421,0.0,-0.0002221722825197,60.0,-0.3460678458213806,-0.0,-1.0606748118702214e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.617497900952003e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.7033033827829058e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,1.2580541124407318e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.703303269096068e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,8.079737199295778e-06,290.82257080078125,294.1499938964844,282.54998779296875,282.1996459960937,283.3799743652344,282.60467529296875,290.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7235028280992992e-05,2.1556530865884928e-11,1.723500645312015e-05,-3.9437545638065785e-05,0.0,0.6499999761581421,0.0,-9.707988647278398e-05,60.0,-0.1817174553871154,-0.0,-2.025124686000357e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.617497900952003e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.7033033827829058e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,1.2580541124407318e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.703303269096068e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,8.079737199295778e-06,290.82257080078125,294.1499938964844,282.54998779296875,282.1996459960937,283.3799743652344,282.60467529296875,290.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7235028280992992e-05,2.1556530865884928e-11,1.723500645312015e-05,-3.9437545638065785e-05,0.0,0.6499999761581421,0.0,-9.707988647278398e-05,60.0,-0.1817174553871154,-0.0,-2.025124686000357e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,5.797289190923038e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,6.104825160946348e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,4.509003304065118e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,6.104825160946348e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,2.8958661459910218e-06,290.82257080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.3799743652344,282.6047058105469,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.17731939200894e-06,7.726222439607966e-12,6.177311661303975e-06,-1.4135004676063543e-05,0.0,0.6499999761581421,0.0,-3.4795026294887066e-05,60.0,-0.0865146964788436,-0.0,-2.601442715757796e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,5.797289190923038e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,6.104825160946348e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,4.509003304065118e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,6.104825160946348e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,2.8958661459910218e-06,290.82257080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.3799743652344,282.6047058105469,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.17731939200894e-06,7.726222439607966e-12,6.177311661303975e-06,-1.4135004676063543e-05,0.0,0.6499999761581421,0.0,-3.4795026294887066e-05,60.0,-0.0865146964788436,-0.0,-2.601442715757796e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.403461311610954e-07,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.477912405789539e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,1.091581154355481e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.477912405789539e-07,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,7.010580134192423e-07,290.82257080078125,294.1499938964844,282.54998779296875,282.20770263671875,283.3799743652344,282.6047058105469,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.495524998063047e-06,1.870483368887621e-12,1.4955231790736434e-06,-3.4220347515656613e-06,0.0,0.6499999761581421,0.0,-8.42384179122746e-06,60.0,-0.0364340916275978,-0.0,-1.5246326065792434e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.403461311610954e-07,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.477912405789539e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,1.091581154355481e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.477912405789539e-07,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,7.010580134192423e-07,290.82257080078125,294.1499938964844,282.54998779296875,282.20770263671875,283.3799743652344,282.6047058105469,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.495524998063047e-06,1.870483368887621e-12,1.4955231790736434e-06,-3.4220347515656613e-06,0.0,0.6499999761581421,0.0,-8.42384179122746e-06,60.0,-0.0364340916275978,-0.0,-1.5246326065792434e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,2.4218694605337987e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,2.5503453571218412e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,1.88367650366672e-08,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,2.5503453571218412e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,1.2097738988359197e-07,290.82257080078125,294.1499938964844,282.54998779296875,282.2099609375,283.3799743652344,282.6047058105469,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5812190074248065e-07,3.227992146585118e-13,2.581215596819675e-07,-5.905989155507996e-07,0.0,0.6499999761581421,0.0,-1.453910954296589e-06,60.0,-0.0196896139532327,-0.0,-4.5401037970631015e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.2427623374833274e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.3086887129531988e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.665931166580322e-09,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.3086887129531988e-08,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,6.207855562934128e-08,290.82257080078125,294.1499938964844,282.54998779296875,282.2122802734375,283.3799743652344,282.6047058105469,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.327687186858384e-07,1.6597568588613836e-13,1.3276856236643653e-07,-3.035752911273448e-07,0.0,0.6499999761581421,0.0,-7.477938197553158e-07,60.0,-0.0133337527513504,-0.0,-1.1954749849421704e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.688605331950921e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.7781829828034112e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,1.3133599242876048e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.7781828093310637e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,8.434933307377435e-11,290.82257080078125,294.1499938964844,282.54998779296875,282.2172241210937,283.3799743652344,282.6047058105469,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8084818365071687e-10,2.2946911340551127e-16,1.8084796160611203e-10,-4.1213474299972574e-10,0.0,0.6499999761581421,0.0,-1.0040821507573128e-09,60.0,-0.0044003347866237,-0.0,-2.2070929635471135e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
