time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933880,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.688605331950921e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.7781829828034112e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,1.3133599242876048e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.7781828093310637e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,8.434933307377435e-11,290.82257080078125,294.1499938964844,282.54998779296875,282.2172241210937,283.3799743652344,282.6047058105469,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8084818365071687e-10,2.2946911340551127e-16,1.8084796160611203e-10,-4.1213474299972574e-10,0.0,0.6499999761581421,0.0,-1.0040821507573128e-09,60.0,-0.0044003347866237,-0.0,-2.2070929635471135e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.4996843724715e-10,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.0003625705579111e-09,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,7.388644696071364e-10,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.0003625705579111e-09,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,4.745289050589463e-09,290.82257080078125,294.1499938964844,282.54998779296875,282.2225341796875,283.3799743652344,282.6047058105469,290.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.01203410096673e-08,1.2662316704328216e-14,1.0120328575169424e-08,-2.3158827744396152e-08,0.0,0.6499999761581421,0.0,-5.701440386474133e-08,60.0,-0.0016833959380164,-0.0,-6.985261513143888e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.4996843724715e-10,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.0003625705579111e-09,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,7.388644696071364e-10,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,1.0003625705579111e-09,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,4.745289050589463e-09,290.82257080078125,294.1499938964844,282.54998779296875,282.2225341796875,283.3799743652344,282.6047058105469,290.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.01203410096673e-08,1.2662316704328216e-14,1.0120328575169424e-08,-2.3158827744396152e-08,0.0,0.6499999761581421,0.0,-5.701440386474133e-08,60.0,-0.0016833959380164,-0.0,-6.985261513143888e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,7.093422027537599e-08,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,7.46971551279785e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,5.517106416164098e-08,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,7.469714802255113e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,3.543311208886735e-07,290.82257080078125,294.1499938964844,282.5531616210937,282.2316589355469,283.3799743652344,282.6047058105469,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.558072638857993e-07,9.453282340948777e-13,7.558063543910976e-07,-1.7294679537371849e-06,0.0,0.6499999761581421,0.0,-4.257250111550093e-06,60.0,-0.0033136545680463,-0.0,-3.8947167837815814e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,7.093422027537599e-08,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,7.46971551279785e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,5.517106416164098e-08,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,7.469714802255113e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,3.543311208886735e-07,290.82257080078125,294.1499938964844,282.5531616210937,282.2316589355469,283.3799743652344,282.6047058105469,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.558072638857993e-07,9.453282340948777e-13,7.558063543910976e-07,-1.7294679537371849e-06,0.0,0.6499999761581421,0.0,-4.257250111550093e-06,60.0,-0.0033136545680463,-0.0,-3.8947167837815814e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,4.048259825140122e-07,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,4.263013124727877e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,3.148647067519051e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,4.263012840510784e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,2.022189619310666e-06,290.82257080078125,294.1499938964844,282.5623474121094,282.2478332519531,283.3799743652344,282.604736328125,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.313315912440885e-06,5.394907610922761e-12,4.313310455472674e-06,-9.869982932286804e-06,0.0,0.6499999761581421,0.0,-2.4295688490383327e-05,60.0,-0.0161182358860969,-0.0,-1.2685310701171517e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,4.048259825140122e-07,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,4.263013124727877e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,3.148647067519051e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,4.263012840510784e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,2.022189619310666e-06,290.82257080078125,294.1499938964844,282.5623474121094,282.2478332519531,283.3799743652344,282.604736328125,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.313315912440885e-06,5.394907610922761e-12,4.313310455472674e-06,-9.869982932286804e-06,0.0,0.6499999761581421,0.0,-2.4295688490383327e-05,60.0,-0.0161182358860969,-0.0,-1.2685310701171517e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,6.620975341320445e-07,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,6.972206847422058e-07,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,5.149648245605931e-07,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,6.972206278987869e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,3.307314500489156e-06,290.8226013183594,294.1499938964844,282.5691223144531,282.2583923339844,283.3799743652344,282.604736328125,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.05449656379642e-06,8.823468865271078e-12,7.054487923596753e-06,-1.6142503227456473e-05,0.0,0.6499999761581421,0.0,-3.9735998143441975e-05,60.0,-0.0272583775222301,-0.0,-3.393190893194453e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,1.0525028528718394e-06,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,1.1083362778663286e-06,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,8.186134436982684e-07,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,1.1083362778663286e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,5.257469638308976e-06,290.8226013183594,294.1499938964844,282.5772399902344,282.2705383300781,283.3799743652344,282.6047668457031,290.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.121414425142575e-05,1.4026149165735635e-11,1.1214130609005224e-05,-2.566086368460674e-05,0.0,0.6499999761581421,0.0,-6.316610961221159e-05,60.0,-0.0424518249928951,-0.0,-8.574541250638834e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,2.4468354240525514e-06,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,2.5766357794054784e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,1.9030944713449567e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,2.5766357794054784e-06,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,1.2222450095578097e-05,290.8226013183594,294.1499938964844,282.5974426269531,282.2994079589844,283.3800354003906,282.60504150390625,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.607054739200976e-05,3.260783656977573e-11,2.6070514650200494e-05,-5.965606032987125e-05,0.0,0.6499999761581421,0.0,-0.0001468480186304,60.0,-0.1024366691708564,-0.0,-4.634190253760551e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,2.4468354240525514e-06,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,2.5766357794054784e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,1.9030944713449567e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,2.5766357794054784e-06,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,1.2222450095578097e-05,290.8226013183594,294.1499938964844,282.5974426269531,282.2994079589844,283.3800354003906,282.60504150390625,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.607054739200976e-05,3.260783656977573e-11,2.6070514650200494e-05,-5.965606032987125e-05,0.0,0.6499999761581421,0.0,-0.0001468480186304,60.0,-0.1024366691708564,-0.0,-4.634190253760551e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,4.886314854957163e-06,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,5.145525392435957e-06,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,3.800467538894736e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,5.145524937688606e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,2.4408154786215164e-05,290.82281494140625,294.1499938964844,282.62255859375,282.3339538574219,283.3803405761719,282.60626220703125,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.206283094594255e-05,6.511779310214294e-11,5.206276910030283e-05,-0.0001191329647554,0.0,0.6499999761581421,0.0,-0.0002932552015408,60.0,-0.2138352245092392,-0.0,-1.8481073615905783e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,4.886314854957163e-06,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,5.145525392435957e-06,297.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,3.800467538894736e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,5.145524937688606e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,2.4408154786215164e-05,290.82281494140625,294.1499938964844,282.62255859375,282.3339538574219,283.3803405761719,282.60626220703125,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.206283094594255e-05,6.511779310214294e-11,5.206276910030283e-05,-0.0001191329647554,0.0,0.6499999761581421,0.0,-0.0002932552015408,60.0,-0.2138352245092392,-0.0,-1.8481073615905783e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,8.377850463148206e-06,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,8.822280506137758e-06,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,6.516106623166706e-06,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,8.822280506137758e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,4.1849096305668354e-05,290.8233642578125,294.1499938964844,282.6522216796875,282.3737487792969,283.381103515625,282.6092529296875,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.926472219172865e-05,1.1164811436481512e-10,8.926461305236444e-05,-0.0002042601990979,0.0,0.6499999761581421,0.0,-0.0005028028972446,60.0,-0.3792542219161987,-0.0,-5.432872485222614e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,8.377850463148206e-06,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,8.822280506137758e-06,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,6.516106623166706e-06,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,8.822280506137758e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,4.1849096305668354e-05,290.8233642578125,294.1499938964844,282.6522216796875,282.3737487792969,283.381103515625,282.6092529296875,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.926472219172865e-05,1.1164811436481512e-10,8.926461305236444e-05,-0.0002042601990979,0.0,0.6499999761581421,0.0,-0.0005028028972446,60.0,-0.3792542219161987,-0.0,-5.432872485222614e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,1.3395889254752548e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,1.4106517483014612e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,1.0419026693853084e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,1.4106517483014612e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,6.691524322377518e-05,290.8244323730469,294.1499938964844,282.68603515625,282.4183654785156,283.382568359375,282.6148376464844,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427312963642,1.7852155864694907e-10,0.0001427311217412,-0.0003266051353421,0.0,0.6499999761581421,0.0,-0.0008039650856517,60.0,-0.6147586703300476,-0.0,-1.3890165684316003e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,1.3395889254752548e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,1.4106517483014612e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,1.0419026693853084e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,1.4106517483014612e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,6.691524322377518e-05,290.8244323730469,294.1499938964844,282.68603515625,282.4183654785156,283.382568359375,282.6148376464844,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427312963642,1.7852155864694907e-10,0.0001427311217412,-0.0003266051353421,0.0,0.6499999761581421,0.0,-0.0008039650856517,60.0,-0.6147586703300476,-0.0,-1.3890165684316003e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,1.6566988051636145e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,1.7445836419938132e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,1.2885436262877192e-05,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,1.7445836419938132e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,8.275553409475833e-05,290.8252258300781,294.1499938964844,282.70440673828125,282.4423217773437,283.38360595703125,282.6187438964844,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765189663274,2.2078153194549086e-10,0.0001765187480486,-0.0004039197810925,0.0,0.6499999761581421,0.0,-0.0009942814940586,60.0,-0.7643682956695557,-0.0,-2.124473930109616e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,2.021064210566692e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,2.128277992596849e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.5719389921287075e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,2.128277992596849e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0001009563420666,290.826171875,294.1499938964844,282.7236633300781,282.46734619140625,283.38482666015625,282.6233215332031,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153417153749,2.6933918984006766e-10,0.0002153414534404,-0.0004927559639327,0.0,0.6499999761581421,0.0,-0.0012129594106227,60.0,-0.9382134079933168,-0.0,-3.161728212575099e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,2.885130197682884e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,3.0381812393898144e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.2439904569182545e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,3.0381812393898144e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001441182248527,290.82843017578125,294.1499938964844,282.7647399902344,282.520263671875,283.387451171875,282.6329040527344,290.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074071719311,3.8449027295328604e-10,0.0003074067644774,-0.000703424680978,0.0,0.6499999761581421,0.0,-0.0017315390286967,60.0,-1.3565572500228882,-0.0,-6.443103828246421e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,2.885130197682884e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,3.0381812393898144e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.2439904569182545e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,3.0381812393898144e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001441182248527,290.82843017578125,294.1499938964844,282.7647399902344,282.520263671875,283.387451171875,282.6329040527344,290.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074071719311,3.8449027295328604e-10,0.0003074067644774,-0.000703424680978,0.0,0.6499999761581421,0.0,-0.0017315390286967,60.0,-1.3565572500228882,-0.0,-6.443103828246421e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.974415085394867e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,4.1852508729789406e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.09121205646079e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.1852508729789406e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001985302660614,290.82989501953125,294.1499938964844,282.808837890625,282.57666015625,283.388427734375,282.6384582519531,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193313070572,5.255108570523246e-10,0.0004193307831883,-0.0009622459183447,0.0,0.6499999761581421,0.0,-0.0023626112379133,60.0,-1.8776692152023315,-0.0,-1.2226742285292858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.974415085394867e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,4.1852508729789406e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.09121205646079e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,4.1852508729789406e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001985302660614,290.82989501953125,294.1499938964844,282.808837890625,282.57666015625,283.388427734375,282.6384582519531,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193313070572,5.255108570523246e-10,0.0004193307831883,-0.0009622459183447,0.0,0.6499999761581421,0.0,-0.0023626112379133,60.0,-1.8776692152023315,-0.0,-1.2226742285292858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,3.9803209801903e-05,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,4.191469997749664e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,3.095805732300505e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,4.191469997749664e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0001988252770388,290.8297424316406,294.1499938964844,282.8555908203125,282.6361083984375,283.385498046875,282.64117431640625,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006086391513235,7.152774483820679e-10,0.0006086384528316,-0.0012718373909592,0.0,0.6499999761581421,0.0,-0.0034001055173575,60.0,-2.5550765991210938,-0.0,-1.2263106086152222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,3.9803209801903e-05,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,4.191469997749664e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,3.095805732300505e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,4.191469997749664e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0001988252770388,290.8297424316406,294.1499938964844,282.8555908203125,282.6361083984375,283.385498046875,282.64117431640625,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006086391513235,7.152774483820679e-10,0.0006086384528316,-0.0012718373909592,0.0,0.6499999761581421,0.0,-0.0034001055173575,60.0,-2.5550765991210938,-0.0,-1.2263106086152222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.008002234622836e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.485860209679232e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,7.006224768701941e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.485860209679232e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0004499683564063,290.8296203613281,294.1499938964844,282.9046325683594,282.6981811523437,283.38494873046875,282.683837890625,290.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006229247665032,8.261774042672695e-10,0.0006229238933883,-0.0015491090016439,0.0,0.6499999761581421,0.0,-0.0035435652825981,60.0,-2.4870152473449707,-0.0,-6.280890119114704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.008002234622836e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.485860209679232e-05,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,7.006224768701941e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.485860209679232e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0004499683564063,290.8296203613281,294.1499938964844,282.9046325683594,282.6981811523437,283.38494873046875,282.683837890625,290.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006229247665032,8.261774042672695e-10,0.0006229238933883,-0.0015491090016439,0.0,0.6499999761581421,0.0,-0.0035435652825981,60.0,-2.4870152473449707,-0.0,-6.280890119114704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,8.400031219935045e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,8.84563778527081e-05,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,6.533358100568876e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,8.84563778527081e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004195989458821,290.8306579589844,294.1499938964844,282.9299011230469,282.73004150390625,283.381591796875,282.6859436035156,290.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008661085157655,9.953261548290016e-10,0.0008661075262352,-0.0017506192671135,0.0,0.6499999761581421,0.0,-0.004839947912842,60.0,-3.376412868499756,-0.0,-5.461676977347452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.004340245155618e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.482004679739477e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,7.00337695889175e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.482004679739477e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0004497854388318,290.8459777832031,294.1499938964844,282.9555969238281,282.76239013671875,283.3799133300781,282.6912536621094,290.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080539457499,1.0665259786435401e-09,0.0009080528398044,-0.0018958589062094,0.0,0.6499999761581421,0.0,-0.0050855968147516,60.0,-3.6643455028533936,-0.0,-6.275783448472795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.005595347844064e-05,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.483325993642212e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.004352664807811e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.483325993642212e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0004498481284826,290.8488464355469,294.1499938964844,283.0080871582031,282.8283386230469,283.3744812011719,282.6971435546875,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754062095656,1.2496360612956892e-09,0.0010754049289971,-0.0022099041379988,0.0,0.6499999761581421,0.0,-0.0060097156092524,60.0,-4.664648532867432,-0.0,-6.277532094145499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.005595347844064e-05,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.483325993642212e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.004352664807811e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.483325993642212e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0004498481284826,290.8488464355469,294.1499938964844,283.0080871582031,282.8283386230469,283.3744812011719,282.6971435546875,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754062095656,1.2496360612956892e-09,0.0010754049289971,-0.0022099041379988,0.0,0.6499999761581421,0.0,-0.0060097156092524,60.0,-4.664648532867432,-0.0,-6.277532094145499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.018390119308606e-05,297.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.496799611952156e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,7.01430399203673e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.496798884356394e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0004504872485995,290.8456726074219,294.1499938964844,283.061767578125,282.8955383300781,283.3680725097656,282.70562744140625,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609063854441,1.2929782799986356e-09,0.0009609051048755,-0.0024383498821407,0.0,0.6499999761581421,0.0,-0.0054537919349968,60.0,-4.792020797729492,-0.0,-6.295380927667793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.018390119308606e-05,297.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.496799611952156e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,7.01430399203673e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.496798884356394e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0004504872485995,290.8456726074219,294.1499938964844,283.061767578125,282.8955383300781,283.3680725097656,282.70562744140625,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609063854441,1.2929782799986356e-09,0.0009609051048755,-0.0024383498821407,0.0,0.6499999761581421,0.0,-0.0054537919349968,60.0,-4.792020797729492,-0.0,-6.295380927667793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.027245687320828e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.506125206826256e-05,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,7.021192141110078e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.506124479230492e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0004509295977186,290.8424987792969,294.1499938964844,283.1162109375,282.9635925292969,283.36358642578125,282.7174987792969,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618499316275,1.403298699464983e-09,0.0009618485346436,-0.0027274377644062,0.0,0.6499999761581421,0.0,-0.0055084829218685,60.0,-4.79304838180542,-0.0,-6.307750055611906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.027245687320828e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.506125206826256e-05,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,7.021192141110078e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.506124479230492e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0004509295977186,290.8424987792969,294.1499938964844,283.1162109375,282.9635925292969,283.36358642578125,282.7174987792969,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618499316275,1.403298699464983e-09,0.0009618485346436,-0.0027274377644062,0.0,0.6499999761581421,0.0,-0.0055084829218685,60.0,-4.79304838180542,-0.0,-6.307750055611906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.032708476297556e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.511877578916028e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.025440572760999e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.511877578916028e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.000451202475233,290.8406982421875,294.1499938964844,283.1469116210937,283.0018920898437,283.36151123046875,282.7257080078125,290.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624320082366,1.471351041004709e-09,0.0009624305530451,-0.0029057646170258,0.0,0.6499999761581421,0.0,-0.005542220082134,60.0,-4.78007698059082,-0.0,-6.315385547850384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.037555719260126e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.516981663182378e-05,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,7.029210973996669e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.516981663182378e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004514446191024,290.8392639160156,294.1499938964844,283.17108154296875,283.0320129394531,283.3600769042969,282.7329406738281,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629482519812,1.5317349610910471e-09,0.0009629467385821,-0.0030639967881143,0.0,0.6499999761581421,0.0,-0.005572154186666,60.0,-4.768451690673828,-0.0,-6.32216483609227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.043548925546928e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.523293556412682e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.033872680040076e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.523293556412682e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0004517440102063,290.837646484375,294.1499938964844,283.1985168457031,283.0661926269531,283.3587646484375,282.7425231933594,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635870810598,1.606403454701421e-09,0.0009635854512453,-0.0032596597447991,0.0,0.6499999761581421,0.0,-0.0056091714650392,60.0,-4.753756999969482,-0.0,-6.330552793087918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.050220978679135e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.530319221084936e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.039061893010512e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.530319221084936e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0004520772781688,290.8360290527344,294.1499938964844,283.2259521484375,283.100341796875,283.357666015625,282.75341796875,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642978548072,1.6895187471277495e-09,0.000964296166785,-0.0034774569794535,0.0,0.6499999761581421,0.0,-0.0056503755040466,60.0,-4.738888263702393,-0.0,-6.339896430063163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.065808262676e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.546733053866774e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.051185093587264e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.546733053866774e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.000452855892945,290.832763671875,294.1499938964844,283.2804870605469,283.16815185546875,283.35614013671875,282.77911376953125,290.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659582283347,1.8837029713836273e-09,0.0009659563656896,-0.0039862999692559,0.0,0.6499999761581421,0.0,-0.0057466393336653,60.0,-4.7095818519592285,-0.0,-6.361752724615144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
