time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936280,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.065808262676e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.546733053866774e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.051185093587264e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.546733053866774e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.000452855892945,290.832763671875,294.1499938964844,283.2804870605469,283.16815185546875,283.35614013671875,282.77911376953125,290.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659582283347,1.8837029713836273e-09,0.0009659563656896,-0.0039862999692559,0.0,0.6499999761581421,0.0,-0.0057466393336653,60.0,-4.7095818519592285,-0.0,-6.361752724615144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.084781049750744e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.56671210587956e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.06594146322459e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.56671210587956e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0004538036009762,290.8294982910156,294.1499938964844,283.3343200683594,283.2350158691406,283.3555908203125,282.81170654296875,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679796057753,2.120063236077385e-09,0.0009679775102995,-0.0046056574210524,0.0,0.6499999761581421,0.0,-0.0058638136833906,60.0,-4.681729793548584,-0.0,-6.388406603718978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.084781049750744e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.56671210587956e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.06594146322459e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.56671210587956e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0004538036009762,290.8294982910156,294.1499938964844,283.3343200683594,283.2350158691406,283.3555908203125,282.81170654296875,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679796057753,2.120063236077385e-09,0.0009679775102995,-0.0046056574210524,0.0,0.6499999761581421,0.0,-0.0058638136833906,60.0,-4.681729793548584,-0.0,-6.388406603718978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.106981451623142e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.590091212885454e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,7.08320876583457e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.590090485289692e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0004549126024357,290.8262023925781,294.1499938964844,283.38702392578125,283.3004150390625,283.3559875488281,282.85211181640625,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703450486995,2.396647102997917e-09,0.0009703426621854,-0.0053304093889892,0.0,0.6499999761581421,0.0,-0.0060009285807609,60.0,-4.655856609344482,-0.0,-6.419667641921478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.106981451623142e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.590091212885454e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,7.08320876583457e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.590090485289692e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0004549126024357,290.8262023925781,294.1499938964844,283.38702392578125,283.3004150390625,283.3559875488281,282.85211181640625,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703450486995,2.396647102997917e-09,0.0009703426621854,-0.0053304093889892,0.0,0.6499999761581421,0.0,-0.0060009285807609,60.0,-4.655856609344482,-0.0,-6.419667641921478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.1320151113905e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.61645200732164e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,7.102679228410125e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.61645200732164e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0004561630776152,290.8228759765625,294.1499938964844,283.43829345703125,283.3639831542969,283.35723876953125,282.9005126953125,290.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730121819302,2.7085185205777407e-09,0.0009730094461701,-0.0061476179398596,0.0,0.6499999761581421,0.0,-0.0061555365100502,60.0,-4.632083892822266,-0.0,-6.455007905969978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.1320151113905e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.61645200732164e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,7.102679228410125e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.61645200732164e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0004561630776152,290.8228759765625,294.1499938964844,283.43829345703125,283.3639831542969,283.35723876953125,282.9005126953125,290.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730121819302,2.7085185205777407e-09,0.0009730094461701,-0.0061476179398596,0.0,0.6499999761581421,0.0,-0.0061555365100502,60.0,-4.632083892822266,-0.0,-6.455007905969978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,9.14540869416669e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,9.630556451156735e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,7.113096944522113e-05,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,9.630556451156735e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0004568321164697,290.8212280273437,294.1499938964844,283.4632263183594,283.3948974609375,283.35821533203125,282.9278869628906,290.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744393755681,2.875380600286803e-09,0.0009744365233927,-0.0065848482772707,0.0,0.6499999761581421,0.0,-0.0062382584437727,60.0,-4.621021747589111,-0.0,-6.473955949104493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.159243199974298e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.645125101087616e-05,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.123856630641967e-05,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,9.645124373491852e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004575231578201,290.8195495605469,294.1499938964844,283.4876708984375,283.4251708984375,283.3594055175781,282.9571533203125,290.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759133681654,3.047732732852637e-09,0.0009759103413671,-0.0070364600978791,0.0,0.6499999761581421,0.0,-0.0063237007707357,60.0,-4.610472679138184,-0.0,-6.493556981013171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.187671093968676e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.67506057349965e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.145967538235709e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.67506057349965e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0004589432210195,290.8161926269531,294.1499938964844,283.53485107421875,283.4836120605469,283.3622741699219,283.0202331542969,290.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789419127628,3.401898540644765e-09,0.0009789385367184,-0.0079644629731774,0.0,0.6499999761581421,0.0,-0.0064992750994861,60.0,-4.590676307678223,-0.0,-6.533927177088118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.187671093968676e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.67506057349965e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.145967538235709e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.67506057349965e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0004589432210195,290.8161926269531,294.1499938964844,283.53485107421875,283.4836120605469,283.3622741699219,283.0202331542969,290.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789419127628,3.401898540644765e-09,0.0009789385367184,-0.0079644629731774,0.0,0.6499999761581421,0.0,-0.0064992750994861,60.0,-4.590676307678223,-0.0,-6.533927177088118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.216523176291956e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.705443517304956e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,7.168408046709374e-05,297.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,9.705442789709195e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004603844135999,290.81280517578125,294.1499938964844,283.57940673828125,283.5387878417969,283.3659973144531,283.0894470214844,290.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820160921663,3.761345013231221e-09,0.000982012366876,-0.0089062806218862,0.0,0.6499999761581421,0.0,-0.0066774687729775,60.0,-4.572788238525391,-0.0,-6.575027100552688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.216523176291956e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.705443517304956e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,7.168408046709374e-05,297.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,9.705442789709195e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004603844135999,290.81280517578125,294.1499938964844,283.57940673828125,283.5387878417969,283.3659973144531,283.0894470214844,290.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820160921663,3.761345013231221e-09,0.000982012366876,-0.0089062806218862,0.0,0.6499999761581421,0.0,-0.0066774687729775,60.0,-4.572788238525391,-0.0,-6.575027100552688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.244429384125397e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,9.734830382512882e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,7.190112955868244e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,9.73482965491712e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0004617783997673,290.80938720703125,294.1499938964844,283.6210021972656,283.5902404785156,283.370361328125,283.16162109375,290.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984989455901,4.109013573838638e-09,0.0009849853813648,-0.0098172156140208,0.0,0.6499999761581421,0.0,-0.0068498235195875,60.0,-4.556353569030762,-0.0,-6.614902758883545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.244429384125397e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,9.734830382512882e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,7.190112955868244e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,9.73482965491712e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0004617783997673,290.80938720703125,294.1499938964844,283.6210021972656,283.5902404785156,283.370361328125,283.16162109375,290.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984989455901,4.109013573838638e-09,0.0009849853813648,-0.0098172156140208,0.0,0.6499999761581421,0.0,-0.0068498235195875,60.0,-4.556353569030762,-0.0,-6.614902758883545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,9.261621016776188e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,9.752933692652732e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,7.203483983175829e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.752932965056972e-05,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0004626371373888,290.80718994140625,294.1499938964844,283.6458740234375,283.6210327148437,283.3734436035156,283.2084045410156,290.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868216002359,4.3231911384111754e-09,0.000986817292869,-0.0103783756494522,0.0,0.6499999761581421,0.0,-0.0069560031406581,60.0,-4.546446800231934,-0.0,-6.639528038476783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.27063447306864e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.762425179360434e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,7.210494368337095e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,9.762424451764672e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0004630873736459,290.80596923828125,294.1499938964844,283.6592102050781,283.6375732421875,283.3752746582031,283.2348022460937,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877817938104,4.435481759657023e-09,0.0009877773700281,-0.0106725823134183,0.0,0.6499999761581421,0.0,-0.0070116696879267,60.0,-4.541138648986816,-0.0,-6.652457074096675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.282661631004883e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.775090438779444e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,7.21984906704165e-05,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,9.775090438779444e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.000463688164018,290.80426025390625,294.1499938964844,283.6769714355469,283.6595153808594,283.37799072265625,283.2710266113281,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890630608424,4.585323676309372e-09,0.0009890585206449,-0.0110651701688766,0.0,0.6499999761581421,0.0,-0.0070859519764781,60.0,-4.533965110778809,-0.0,-6.66972894691753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.293870243709534e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.786893497221172e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,7.228566391859204e-05,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.786893497221172e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0004642480635084,290.8025207519531,294.1499938964844,283.6937255859375,283.6802673339844,283.3807678222656,283.3067626953125,290.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902574820443,4.724965307900675e-09,0.0009902527090162,-0.0114310272037982,0.0,0.6499999761581421,0.0,-0.0071551795117557,60.0,-4.526989936828613,-0.0,-6.685845477250042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.31287358980626e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.80690456344746e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,7.243346772156656e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.80690456344746e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0004651973140425,290.799072265625,294.1499938964844,283.7240905761719,283.7178955078125,283.38671875,283.3756103515625,290.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961713706563842e-09,0.0009922775207087,-0.0120512917637825,0.0,0.6499999761581421,0.0,-0.0072725471109151,60.0,-4.5136237144470215,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.31287358980626e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.80690456344746e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,7.243346772156656e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.80690456344746e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0004651973140425,290.799072265625,294.1499938964844,283.7240905761719,283.7178955078125,283.38671875,283.3756103515625,290.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961713706563842e-09,0.0009922775207087,-0.0120512917637825,0.0,0.6499999761581421,0.0,-0.0072725471109151,60.0,-4.5136237144470215,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,9.326906729256734e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,9.821682033361868e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,7.254261436173692e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.821682033361868e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0004658983089029,290.79559326171875,294.1499938964844,283.75,283.75,283.3930358886719,283.4396057128906,290.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937777649611,5.136538749894726e-09,0.0009937726426869,-0.012509312480688,0.0,0.6499999761581421,0.0,-0.0073592164553701,60.0,-4.500814437866211,-0.0,-6.733458945973325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,9.326906729256734e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,9.821682033361868e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,7.254261436173692e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.821682033361868e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0004658983089029,290.79559326171875,294.1499938964844,283.75,283.75,283.3930358886719,283.4396057128906,290.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937777649611,5.136538749894726e-09,0.0009937726426869,-0.012509312480688,0.0,0.6499999761581421,0.0,-0.0073592164553701,60.0,-4.500814437866211,-0.0,-6.733458945973325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.3383903731592e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.8337754025124e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,7.263193401740864e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,9.8337754025124e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004664719454012,290.7921142578125,294.1499938964844,283.77362060546875,283.77362060546875,283.399658203125,283.49835205078125,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950012899935,5.279609194275281e-09,0.000994996051304,-0.0128841334953904,0.0,0.6499999761581421,0.0,-0.0074301431886851,60.0,-4.488246440887451,-0.0,-6.750049408310589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.3383903731592e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.8337754025124e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,7.263193401740864e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,9.8337754025124e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004664719454012,290.7921142578125,294.1499938964844,283.77362060546875,283.77362060546875,283.399658203125,283.49835205078125,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950012899935,5.279609194275281e-09,0.000994996051304,-0.0128841334953904,0.0,0.6499999761581421,0.0,-0.0074301431886851,60.0,-4.488246440887451,-0.0,-6.750049408310589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.3496244517155e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.845605381997302e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.271931099239737e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.845605381997302e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0004670331254601,290.78863525390625,294.1499938964844,283.79736328125,283.79736328125,283.4065856933594,283.5523376464844,290.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195630205811085e-09,0.0009961925679817,-0.0132507868111133,0.0,0.6499999761581421,0.0,-0.007499523460865,60.0,-4.47569465637207,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.3496244517155e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.845605381997302e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.271931099239737e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.845605381997302e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0004670331254601,290.78863525390625,294.1499938964844,283.79736328125,283.79736328125,283.4065856933594,283.5523376464844,290.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195630205811085e-09,0.0009961925679817,-0.0132507868111133,0.0,0.6499999761581421,0.0,-0.007499523460865,60.0,-4.47569465637207,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.355280781164764e-05,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.851561480900271e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,7.276330143213272e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.851561480900271e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0004673156363423,290.786865234375,294.1499938964844,283.80926513671875,283.80926513671875,283.41021728515625,283.5771484375,290.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490025767329598e-09,0.0009967951336875,-0.0134353823959827,0.0,0.6499999761581421,0.0,-0.0075344545766711,60.0,-4.469386577606201,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.360943658975884e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.85752558335662e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,7.280735007952899e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,9.857524855760856e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0004675985255744,290.7851257324219,294.1499938964844,283.8211669921875,283.8211669921875,283.4139099121094,283.6009826660156,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974039858207,5.560576887830848e-09,0.0009973985143005,-0.0136202089488506,0.0,0.6499999761581421,0.0,-0.0075694299302995,60.0,-4.463062763214111,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.372282511321828e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.869465429801494e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.28955419617705e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,9.869465429801494e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004681649152189,290.7816162109375,294.1499938964844,283.8450012207031,283.8450012207031,283.4214782714844,283.6469116210937,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.6499999761581421,0.0,-0.0076394584029912,60.0,-4.450387477874756,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.372282511321828e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.869465429801494e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.28955419617705e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,9.869465429801494e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004681649152189,290.7816162109375,294.1499938964844,283.8450012207031,283.8450012207031,283.4214782714844,283.6469116210937,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.6499999761581421,0.0,-0.0076394584029912,60.0,-4.450387477874756,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.383627184433864e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.881411824608222e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,7.298377022380009e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.881411824608222e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0004687315959017,290.778076171875,294.1499938964844,283.8687438964844,283.8687438964844,283.4293518066406,283.6894226074219,290.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605088815093,0.0,0.6499999761581421,0.0,-0.0077095213346183,60.0,-4.437670707702637,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.383627184433864e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.881411824608222e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,7.298377022380009e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.881411824608222e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0004687315959017,290.778076171875,294.1499938964844,283.8687438964844,283.8687438964844,283.4293518066406,283.6894226074219,290.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605088815093,0.0,0.6499999761581421,0.0,-0.0077095213346183,60.0,-4.437670707702637,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.394936932949348e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.893321839626878e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,7.307173655135557e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.893321839626878e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004692965594585,290.7745666503906,294.1499938964844,283.8923645019531,283.8923645019531,283.4375305175781,283.7290954589844,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,0.6499999761581421,0.0,-0.0077793719246983,60.0,-4.424943923950195,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.394936932949348e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.893321839626878e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,7.307173655135557e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.893321839626878e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004692965594585,290.7745666503906,294.1499938964844,283.8923645019531,283.8923645019531,283.4375305175781,283.7290954589844,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,0.6499999761581421,0.0,-0.0077793719246983,60.0,-4.424943923950195,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.403030708199368e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.901844896376132e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,7.313468813663349e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,9.901844896376132e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0004697008698713,290.7720031738281,294.1499938964844,283.90924072265625,283.90924072265625,283.4436340332031,283.755859375,290.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084897918867682e-09,0.0010018819011747,-0.0149937598034739,0.0,0.6499999761581421,0.0,-0.0078293588012456,60.0,-4.415797233581543,-0.0,-6.843814048806962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.406178287463264e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.905159095069394e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,7.315917173400521e-05,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.905159095069394e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0004698580596596,290.77099609375,294.1499938964844,283.915771484375,283.915771484375,283.4460144042969,283.7662658691406,290.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.124107443383764e-09,0.0010022172937169,-0.0150964716449379,0.0,0.6499999761581421,0.0,-0.0078487964347004,60.0,-4.412240028381348,-0.0,-6.848395628367143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,9.411746577825396e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,9.911022789310664e-05,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,7.320248550968245e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,9.911022789310664e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0004701362340711,290.76922607421875,294.1499938964844,283.9273986816406,283.9273986816406,283.45037841796875,283.7837829589844,290.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.1934835038357505e-09,0.0010028104297816,-0.0152782080695033,0.0,0.6499999761581421,0.0,-0.0078831892460584,60.0,-4.405914783477783,-0.0,-6.856506473695846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,9.417292312718928e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,9.916862472891808e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,7.324561011046171e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,9.916862472891808e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0004704132443293,290.7674560546875,294.1499938964844,283.9389343261719,283.9389343261719,283.4548034667969,283.8008728027344,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034072911366,6.262567353587656e-09,0.0010034011211246,-0.0154591761529445,0.0,0.6499999761581421,0.0,-0.0079174367710947,60.0,-4.399604797363281,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.428324119653551e-05,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.928479994414374e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,7.333141547860578e-05,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,9.928479994414374e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.000470964325359,290.7638854980469,294.1499938964844,283.9617614746094,283.9617614746094,283.4637756347656,283.8343811035156,290.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400004970430473e-09,0.0010045764502137,-0.0158191975206136,0.0,0.6499999761581421,0.0,-0.007985571399331,60.0,-4.387017250061035,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
