time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938680,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.428324119653551e-05,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.928479994414374e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,7.333141547860578e-05,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,9.928479994414374e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.000470964325359,290.7638854980469,294.1499938964844,283.9617614746094,283.9617614746094,283.4637756347656,283.8343811035156,290.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400004970430473e-09,0.0010045764502137,-0.0158191975206136,0.0,0.6499999761581421,0.0,-0.007985571399331,60.0,-4.387017250061035,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,9.439148561796172e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.939878509612754e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,7.34156055841595e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.939878509612754e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0004715050163213,290.76031494140625,294.1499938964844,283.98419189453125,283.98419189453125,283.4730224609375,283.8660888671875,290.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856211715123e-09,0.0010057295439764,-0.0161724351346492,0.0,0.6499999761581421,0.0,-0.0080524226650595,60.0,-4.374558925628662,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,9.439148561796172e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.939878509612754e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,7.34156055841595e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.939878509612754e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0004715050163213,290.76031494140625,294.1499938964844,283.98419189453125,283.98419189453125,283.4730224609375,283.8660888671875,290.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856211715123e-09,0.0010057295439764,-0.0161724351346492,0.0,0.6499999761581421,0.0,-0.0080524226650595,60.0,-4.374558925628662,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.449757635593414e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.951050014933573e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,7.349812221946195e-05,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.951050014933573e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0004720349679701,290.7567443847656,294.1499938964844,284.0061950683594,284.0061950683594,283.48248291015625,283.896240234375,290.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.6670269305291185e-09,0.0010068598203361,-0.0165186487138271,0.0,0.6499999761581421,0.0,-0.008117944933474,60.0,-4.362250804901123,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.449757635593414e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.951050014933573e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,7.349812221946195e-05,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.951050014933573e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0004720349679701,290.7567443847656,294.1499938964844,284.0061950683594,284.0061950683594,283.48248291015625,283.896240234375,290.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.6670269305291185e-09,0.0010068598203361,-0.0165186487138271,0.0,0.6499999761581421,0.0,-0.008117944933474,60.0,-4.362250804901123,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.46012223721482e-05,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.961964678950608e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,7.357873255386949e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,9.961964678950608e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.00047255269601,290.753173828125,294.1499938964844,284.02764892578125,284.02764892578125,283.4921569824219,283.9250183105469,290.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796150753274332e-09,0.0010079639032483,-0.0168568734079599,0.0,0.6499999761581421,0.0,-0.0081819575279951,60.0,-4.35011625289917,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.46012223721482e-05,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.961964678950608e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,7.357873255386949e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,9.961964678950608e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.00047255269601,290.753173828125,294.1499938964844,284.02764892578125,284.02764892578125,283.4921569824219,283.9250183105469,290.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796150753274332e-09,0.0010079639032483,-0.0168568734079599,0.0,0.6499999761581421,0.0,-0.0081819575279951,60.0,-4.35011625289917,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.465163748245686e-05,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.967273945221676e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,7.361794996540993e-05,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.967273945221676e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.000472804531455,290.7513732910156,294.1499938964844,284.03814697265625,284.03814697265625,283.4971008300781,283.93878173828125,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.858961842937106e-09,0.0010085009271278,-0.0170213989913463,0.0,0.6499999761581421,0.0,-0.0082130953669548,60.0,-4.344151020050049,-0.0,-6.934551777248998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.470192162552848e-05,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.97256865957752e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,7.365705823758617e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.97256865957752e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0004730557266157,290.74957275390625,294.1499938964844,284.04852294921875,284.04852294921875,283.5020751953125,283.95233154296875,290.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921604178700136e-09,0.0010090365540236,-0.0171854794025421,0.0,0.6499999761581421,0.0,-0.0082441493868827,60.0,-4.338217258453369,-0.0,-6.941920815961566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,9.479962318437174e-05,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,9.982857591239735e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,7.37330483389087e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.982856863643974e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004735437396448,290.7460021972656,294.1499938964844,284.0687255859375,284.0687255859375,283.5121459960937,283.97869873046875,290.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043320593425051e-09,0.001010077423416,-0.0175042916089296,0.0,0.6499999761581421,0.0,-0.0083044907078146,60.0,-4.326501369476318,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,9.479962318437174e-05,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,9.982857591239735e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,7.37330483389087e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,9.982856863643974e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004735437396448,290.7460021972656,294.1499938964844,284.0687255859375,284.0687255859375,283.5121459960937,283.97869873046875,290.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043320593425051e-09,0.001010077423416,-0.0175042916089296,0.0,0.6499999761581421,0.0,-0.0083044907078146,60.0,-4.326501369476318,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.48934321058914e-05,297.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.992735431296752e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,7.380600436590612e-05,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,9.992735431296752e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004740123404189,290.7424011230469,294.1499938964844,284.0882263183594,284.0882263183594,283.5223999023437,284.0038146972656,290.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185333532354e-09,0.0010110768489539,-0.0178103893995285,0.0,0.6499999761581421,0.0,-0.0083624254912137,60.0,-4.315085887908936,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.48934321058914e-05,297.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.992735431296752e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,7.380600436590612e-05,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,9.992735431296752e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004740123404189,290.7424011230469,294.1499938964844,284.0882263183594,284.0882263183594,283.5223999023437,284.0038146972656,290.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185333532354e-09,0.0010110768489539,-0.0178103893995285,0.0,0.6499999761581421,0.0,-0.0083624254912137,60.0,-4.315085887908936,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,9.498321742285044e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001000219126581,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,7.387584628304467e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001000219053821,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0004744608595501,290.73876953125,294.1499938964844,284.1069641113281,284.1069641113281,283.5328063964844,284.0277404785156,290.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120404185727,7.272046964601486e-09,0.0010120332008227,-0.0181033797562122,0.0,0.6499999761581421,0.0,-0.0084178792312741,60.0,-4.303988933563232,-0.0,-6.983218980849415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,9.498321742285044e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001000219126581,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,7.387584628304467e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001000219053821,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0004744608595501,290.73876953125,294.1499938964844,284.1069641113281,284.1069641113281,283.5328063964844,284.0277404785156,290.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120404185727,7.272046964601486e-09,0.0010120332008227,-0.0181033797562122,0.0,0.6499999761581421,0.0,-0.0084178792312741,60.0,-4.303988933563232,-0.0,-6.983218980849415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.505247726337984e-05,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001000948395812,297.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,7.392971019726247e-05,296.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001000948395812,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0004748068167828,290.73590087890625,294.1499938964844,284.1213073730469,284.1213073730469,283.5412292480469,284.0462646484375,290.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127784917131,7.358329057183255e-09,0.0010127711575478,-0.0183293689042329,0.0,0.6499999761581421,0.0,-0.0084606539458036,60.0,-4.295300483703613,-0.0,-6.993405321509273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,9.506913193035872e-05,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001001123746391,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.394266140181571e-05,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001001123746391,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0004748899955302,290.73516845703125,294.1499938964844,284.12481689453125,284.12481689453125,283.5433349609375,284.0507507324219,290.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129559086635,7.379073352353771e-09,0.0010129485744982,-0.0183837004005908,0.0,0.6499999761581421,0.0,-0.0084709376096725,60.0,-4.293179512023926,-0.0,-6.995855983404908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,9.510953532299028e-05,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0001001549317152,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,7.397409353870898e-05,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001001549244392,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0004750918305944,290.7333679199219,294.1499938964844,284.1334228515625,284.1334228515625,283.5486755371094,284.06158447265625,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429414417003953e-09,0.001013378961943,-0.0185155514627695,0.0,0.6499999761581421,0.0,-0.0084958933293819,60.0,-4.287991046905518,-0.0,-7.001803936645956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.515004785498604e-05,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001001975833787,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,7.40055984351784e-05,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0001001975833787,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.0004752941895276,290.7315673828125,294.1499938964844,284.1417541503906,284.1417541503906,283.55401611328125,284.07232666015625,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479881602989735e-09,0.0010138105135411,-0.0186477322131395,0.0,0.6499999761581421,0.0,-0.0085209123790264,60.0,-4.2828240394592285,-0.0,-7.007768942912662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,9.522629261482508e-05,297.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.000100277873571,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.4064897489734e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.000100277873571,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004756750422529,290.7279357910156,294.1499938964844,284.1577453613281,284.1577453613281,283.56475830078125,284.0931091308594,290.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.6499999761581421,0.0,-0.0085680009797215,60.0,-4.272767066955566,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,9.522629261482508e-05,297.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.000100277873571,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.4064897489734e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.000100277873571,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004756750422529,290.7279357910156,294.1499938964844,284.1577453613281,284.1577453613281,283.56475830078125,284.0931091308594,290.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.6499999761581421,0.0,-0.0085680009797215,60.0,-4.272767066955566,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,9.52968402998522e-05,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001003521683742,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,7.411977276206017e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001003521683742,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0004760274605359,290.72430419921875,294.1499938964844,284.17266845703125,284.17266845703125,283.5755920410156,284.1124572753906,290.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662755763249152e-09,0.0010153743205592,-0.019126696512103,0.0,0.6499999761581421,0.0,-0.0086115719750523,60.0,-4.263247966766357,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,9.52968402998522e-05,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001003521683742,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,7.411977276206017e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001003521683742,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0004760274605359,290.72430419921875,294.1499938964844,284.17266845703125,284.17266845703125,283.5755920410156,284.1124572753906,290.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662755763249152e-09,0.0010153743205592,-0.019126696512103,0.0,0.6499999761581421,0.0,-0.0086115719750523,60.0,-4.263247966766357,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,9.536171273794024e-05,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001004204750643,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,7.417022425215691e-05,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001004204750643,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0004763515025842,290.7206726074219,294.1499938964844,284.1864624023437,284.1864624023437,283.5865173339844,284.1304626464844,290.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743568453122407e-09,0.0010160653619095,-0.019338347017765,0.0,0.6499999761581421,0.0,-0.008651633746922,60.0,-4.254239559173584,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,9.536171273794024e-05,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001004204750643,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,7.417022425215691e-05,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001004204750643,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0004763515025842,290.7206726074219,294.1499938964844,284.1864624023437,284.1864624023437,283.5865173339844,284.1304626464844,290.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743568453122407e-09,0.0010160653619095,-0.019338347017765,0.0,0.6499999761581421,0.0,-0.008651633746922,60.0,-4.254239559173584,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.542240877635776e-05,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001004843943519,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,7.421743794111535e-05,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001004843943519,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0004766546771861,290.717041015625,294.1499938964844,284.1990966796875,284.1990966796875,283.5974426269531,284.1474609375,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819184411061997e-09,0.0010167122818529,-0.0195363834500312,0.0,0.6499999761581421,0.0,-0.0086891213431954,60.0,-4.24565315246582,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.542240877635776e-05,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001004843943519,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,7.421743794111535e-05,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001004843943519,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0004766546771861,290.717041015625,294.1499938964844,284.1990966796875,284.1990966796875,283.5974426269531,284.1474609375,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819184411061997e-09,0.0010167122818529,-0.0195363834500312,0.0,0.6499999761581421,0.0,-0.0086891213431954,60.0,-4.24565315246582,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,9.544867498334496e-05,297.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001005120502668,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,7.423786155413836e-05,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001005120502668,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0004767858772538,290.7152404785156,294.1499938964844,284.2049560546875,284.2049560546875,283.6029052734375,284.1553649902344,290.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.85190223950849e-09,0.0010169919114559,-0.0196220707148313,0.0,0.6499999761581421,0.0,-0.0087053403258323,60.0,-4.241645812988281,-0.0,-7.051820460901581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,9.547472291160376e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.000100539487903,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,7.425812509609386e-05,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.000100539487903,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0004769160295836,290.7134094238281,294.1499938964844,284.21051025390625,284.21051025390625,283.6083984375,284.1629638671875,290.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172770125791,7.884358055321172e-09,0.0010172690963372,-0.0197070725262165,0.0,0.6499999761581421,0.0,-0.0087214289233088,60.0,-4.2377705574035645,-0.0,-7.055670181443929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.552329720463604e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.000100590637885,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,7.42959018680267e-05,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.000100590637885,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0004771586682181,290.70977783203125,294.1499938964844,284.2205810546875,284.2205810546875,283.61932373046875,284.1773681640625,290.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944868762876922e-09,0.001017787028104,-0.019865546375513,0.0,0.6499999761581421,0.0,-0.0087514286860823,60.0,-4.230329513549805,-0.0,-7.062850215788785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.552329720463604e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.000100590637885,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,7.42959018680267e-05,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.000100590637885,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0004771586682181,290.70977783203125,294.1499938964844,284.2205810546875,284.2205810546875,283.61932373046875,284.1773681640625,290.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944868762876922e-09,0.001017787028104,-0.019865546375513,0.0,0.6499999761581421,0.0,-0.0087514286860823,60.0,-4.230329513549805,-0.0,-7.062850215788785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,9.556330769555645e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001006327729555,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,7.432702113874257e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001006327656796,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0004773585242219,290.7061462402344,294.1499938964844,284.22930908203125,284.22930908203125,283.6302185058594,284.1904602050781,290.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994708006719975e-09,0.0010182128753513,-0.0199960730969905,0.0,0.6499999761581421,0.0,-0.0087761348113417,60.0,-4.22359037399292,-0.0,-7.068767615692195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,9.556330769555645e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001006327729555,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,7.432702113874257e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001006327656796,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0004773585242219,290.7061462402344,294.1499938964844,284.22930908203125,284.22930908203125,283.6302185058594,284.1904602050781,290.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182209080085,7.994708006719975e-09,0.0010182128753513,-0.0199960730969905,0.0,0.6499999761581421,0.0,-0.0087761348113417,60.0,-4.22359037399292,-0.0,-7.068767615692195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,9.55989889916964e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001006703387247,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,7.435477164108306e-05,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001006703387247,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0004775367269758,290.7025146484375,294.1499938964844,284.236572265625,284.236572265625,283.6410522460937,284.2020263671875,290.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.039153343020189e-09,0.0010185932042077,-0.0201124716550111,0.0,0.6499999761581421,0.0,-0.0087981699034571,60.0,-4.217557430267334,-0.0,-7.074045527133421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,9.55989889916964e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001006703387247,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,7.435477164108306e-05,296.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001006703387247,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0004775367269758,290.7025146484375,294.1499938964844,284.236572265625,284.236572265625,283.6410522460937,284.2020263671875,290.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.039153343020189e-09,0.0010185932042077,-0.0201124716550111,0.0,0.6499999761581421,0.0,-0.0087981699034571,60.0,-4.217557430267334,-0.0,-7.074045527133421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,9.562262130202726e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0001006952297757,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,7.43731579859741e-05,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0001006952297757,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0004776548012159,290.6993103027344,294.1499938964844,284.2417297363281,284.2417297363281,283.6504821777344,284.21075439453125,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188529267907,8.068594681276409e-09,0.0010188447777181,-0.0201895739883184,0.0,0.6499999761581421,0.0,-0.0088127646595239,60.0,-4.212983131408691,-0.0,-7.077543529021568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,9.562585182720797e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001006986276479,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,7.4375668191351e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001006986276479,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.000477670924738,290.6988525390625,294.1499938964844,284.2423400878906,284.2423400878906,283.6517944335937,284.2119445800781,290.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188872693106,8.072616353160811e-09,0.0010188791202381,-0.0202001072466373,0.0,0.6499999761581421,0.0,-0.0088147576898336,60.0,-4.212359428405762,-0.0,-7.078021013739999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,9.563835192238912e-05,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,0.0001007117971312,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,7.438538887072355e-05,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001007117898552,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0004777333815582,290.6970520019531,294.1499938964844,284.2446594238281,284.2446594238281,283.6571044921875,284.2165222167969,290.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190202156081,8.088187009036574e-09,0.0010190121829509,-0.0202408842742443,0.0,0.6499999761581421,0.0,-0.0088224755600094,60.0,-4.209968090057373,-0.0,-7.079871267023918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,9.564768697600812e-05,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.000100721619674,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,7.43926502764225e-05,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.000100721619674,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0004777799767907,290.6952209472656,294.1499938964844,284.2465515136719,284.2465515136719,283.6623840332031,284.2203674316406,290.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019119634293,8.099809711836771e-09,0.0010191116016358,-0.020271323621273,0.0,0.6499999761581421,0.0,-0.0088282376527786,60.0,-4.207940578460693,-0.0,-7.081252562102236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,9.566389780957252e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001007386890705,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,7.440525951096788e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0001007386890705,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,0.0004778609727509,290.69158935546875,294.1499938964844,284.2491149902344,284.2491149902344,283.6728515625,284.2274780273437,290.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.119998895494973e-09,0.0010192847112193,-0.0203241966664791,0.0,0.6499999761581421,0.0,-0.0088382493704557,60.0,-4.204179286956787,-0.0,-7.083652064920899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
