time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941080,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,9.566389780957252e-05,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001007386890705,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,7.440525951096788e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0001007386890705,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,0.0004778609727509,290.69158935546875,294.1499938964844,284.2491149902344,284.2491149902344,283.6728515625,284.2274780273437,290.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.119998895494973e-09,0.0010192847112193,-0.0203241966664791,0.0,0.6499999761581421,0.0,-0.0088382493704557,60.0,-4.204179286956787,-0.0,-7.083652064920899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.56724034040235e-05,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001007476457743,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,7.441187335643917e-05,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001007476457743,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0004779034352395,290.6879577636719,294.1499938964844,284.25,284.25,283.6831359863281,284.2328796386719,290.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193829657509,8.130587758614638e-09,0.0010193749330937,-0.0203519277274608,0.0,0.6499999761581421,0.0,-0.0088434964418411,60.0,-4.201373100280762,-0.0,-7.084911146648666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.56724034040235e-05,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001007476457743,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,7.441187335643917e-05,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001007476457743,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0004779034352395,290.6879577636719,294.1499938964844,284.25,284.25,283.6831359863281,284.2328796386719,290.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193829657509,8.130587758614638e-09,0.0010193749330937,-0.0203519277274608,0.0,0.6499999761581421,0.0,-0.0088434964418411,60.0,-4.201373100280762,-0.0,-7.084911146648666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,9.5676863566041e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.000100752346043,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,7.441534398822114e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.000100752346043,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0004779257578775,290.6842956542969,294.1499938964844,284.25,284.24365234375,283.6932678222656,284.2371826171875,290.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194309288635,8.136141538273023e-09,0.001019422779791,-0.020366471260786,0.0,0.6499999761581421,0.0,-0.0088462522253394,60.0,-4.198936462402344,-0.0,-7.085571240850187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,9.5676863566041e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.000100752346043,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,7.441534398822114e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.000100752346043,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0004779257578775,290.6842956542969,294.1499938964844,284.25,284.24365234375,283.6932678222656,284.2371826171875,290.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194309288635,8.136141538273023e-09,0.001019422779791,-0.020366471260786,0.0,0.6499999761581421,0.0,-0.0088462522253394,60.0,-4.198936462402344,-0.0,-7.085571240850187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,9.567464439896868e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001007500104606,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,7.441361958626658e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001007500104606,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0004779146693181,290.6806640625,294.1499938964844,284.25,284.2362060546875,283.70318603515625,284.24029541015625,290.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194069473072,8.133370421603558e-09,0.0010193987982347,-0.0203592143952846,0.0,0.6499999761581421,0.0,-0.0088448766618967,60.0,-4.19664478302002,-0.0,-7.085241549020793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,9.567464439896868e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001007500104606,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,7.441361958626658e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001007500104606,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0004779146693181,290.6806640625,294.1499938964844,284.25,284.2362060546875,283.70318603515625,284.24029541015625,290.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194069473072,8.133370421603558e-09,0.0010193987982347,-0.0203592143952846,0.0,0.6499999761581421,0.0,-0.0088448766618967,60.0,-4.19664478302002,-0.0,-7.085241549020793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.567181405145676e-05,297.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0001007470345939,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,7.441141497110948e-05,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001007470273179,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0004779005248565,290.6788330078125,294.1499938964844,284.25,284.2320556640625,283.70806884765625,284.24151611328125,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193764464929,8.12983991238525e-09,0.0010193682974204,-0.0203499663621187,0.0,0.6499999761581421,0.0,-0.0088431248441338,60.0,-4.195462703704834,-0.0,-7.084821618263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,9.566870721755548e-05,297.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.000100743760413,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,7.440899935318157e-05,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.000100743760413,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0004778850125148,290.6770324707031,294.1499938964844,284.25,284.2276916503906,283.71295166015625,284.2426452636719,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193435009568,8.125966566296938e-09,0.0010193353518843,-0.0203398242592811,0.0,0.6499999761581421,0.0,-0.0088412053883075,60.0,-4.194268703460693,-0.0,-7.084361186571186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,9.565881919115782e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0001007333412417,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,7.440130866598338e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0001007333412417,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0004778355942107,290.67340087890625,294.1499938964844,284.25,284.2182312011719,283.7225341796875,284.2445373535156,290.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192381450906,8.113634208939402e-09,0.0010192299960181,-0.0203075278550386,0.0,0.6499999761581421,0.0,-0.0088350931182503,60.0,-4.191769123077393,-0.0,-7.082895336907313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,9.565881919115782e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0001007333412417,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,7.440130866598338e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0001007333412417,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0004778355942107,290.67340087890625,294.1499938964844,284.25,284.2182312011719,283.7225341796875,284.2445373535156,290.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192381450906,8.113634208939402e-09,0.0010192299960181,-0.0203075278550386,0.0,0.6499999761581421,0.0,-0.0088350931182503,60.0,-4.191769123077393,-0.0,-7.082895336907313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.564396168570966e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001007176979328,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.438975444529206e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001007176979328,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004777613794431,290.6697692871094,294.1499938964844,284.25,284.2078857421875,283.7319030761719,284.2458190917969,290.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190798202529,8.095118353423914e-09,0.0010190716711804,-0.0202590376138687,0.0,0.6499999761581421,0.0,-0.0088259140029549,60.0,-4.1890549659729,-0.0,-7.080694786054664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.564396168570966e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001007176979328,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.438975444529206e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001007176979328,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004777613794431,290.6697692871094,294.1499938964844,284.25,284.2078857421875,283.7319030761719,284.2458190917969,290.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190798202529,8.095118353423914e-09,0.0010190716711804,-0.0202590376138687,0.0,0.6499999761581421,0.0,-0.0088259140029549,60.0,-4.1890549659729,-0.0,-7.080694786054664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.562729974277318e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.000100700155599,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,7.43767959647812e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.000100700155599,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0004776781715918,290.6661376953125,294.1499938964844,284.25,284.1967163085937,283.7411804199219,284.2468566894531,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189025197178,8.074353630149744e-09,0.0010188943706452,-0.0202046558260917,0.0,0.6499999761581421,0.0,-0.0088156210258603,60.0,-4.18625020980835,-0.0,-7.078227781676105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.562729974277318e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.000100700155599,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,7.43767959647812e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.000100700155599,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0004776781715918,290.6661376953125,294.1499938964844,284.25,284.1967163085937,283.7411804199219,284.2468566894531,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189025197178,8.074353630149744e-09,0.0010188943706452,-0.0202046558260917,0.0,0.6499999761581421,0.0,-0.0088156210258603,60.0,-4.18625020980835,-0.0,-7.078227781676105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,9.56061776378192e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001006779129966,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,7.436036685248837e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.0001006779129966,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0004775726702064,290.6626281738281,294.1499938964844,284.25,284.1853332519531,283.7498779296875,284.24761962890625,290.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186771396547,8.048032462681931e-09,0.0010186691069975,-0.0201357249170541,0.0,0.6499999761581421,0.0,-0.0088025713339447,60.0,-4.183364391326904,-0.0,-7.075100683096025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,9.56053045229055e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.0001006769889499,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,7.435968291247264e-05,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0001006769889499,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.000477568275528,290.6625061035156,294.1499938964844,284.25,284.1848449707031,283.750244140625,284.2476501464844,290.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186677100136,8.04693911504728e-09,0.0010186596773564,-0.0201328620314598,0.0,0.6499999761581421,0.0,-0.0088020293042063,60.0,-4.183244228363037,-0.0,-7.074970653775382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.55932482611388e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,0.0001006642924039,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,7.435031147906557e-05,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001006642924039,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0004775080597028,290.6606750488281,294.1499938964844,284.25,284.1786804199219,283.75469970703125,284.2479248046875,290.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018539071083,8.031915577078053e-09,0.0010185310384258,-0.0200935155153274,0.0,0.6499999761581421,0.0,-0.0087945805862545,60.0,-4.181673526763916,-0.0,-7.073185770423154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,9.558112651575355e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001006515303743,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,7.434088183799759e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.0001006515303743,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0004774475237354,290.65887451171875,294.1499938964844,284.25,284.17236328125,283.7591247558594,284.2481689453125,290.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184099664911,8.016809438515793e-09,0.0010184019338339,-0.0200539547950029,0.0,0.6499999761581421,0.0,-0.0087870918214321,60.0,-4.180093288421631,-0.0,-7.071391650015357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.555402357364072e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.0001006229940685,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,7.43198033887893e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001006229867925,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0004773121327161,290.6552429199219,294.1499938964844,284.25,284.1593017578125,283.7678527832031,284.24859619140625,290.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018121256493,7.983036454106696e-09,0.0010181132238358,-0.0199655052274465,0.0,0.6499999761581421,0.0,-0.0087703494355082,60.0,-4.176825523376465,-0.0,-7.067381346814727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.555402357364072e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.0001006229940685,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,7.43198033887893e-05,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001006229867925,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0004773121327161,290.6552429199219,294.1499938964844,284.25,284.1593017578125,283.7678527832031,284.24859619140625,290.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018121256493,7.983036454106696e-09,0.0010181132238358,-0.0199655052274465,0.0,0.6499999761581421,0.0,-0.0087703494355082,60.0,-4.176825523376465,-0.0,-7.067381346814727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,9.552453411743043e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001005919330054,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,7.429686229443178e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001005919330054,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0004771648091264,290.651611328125,294.1499938964844,284.25,284.1457824707031,283.77642822265625,284.2489318847656,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017806935124,7.946285407456344e-09,0.0010177990188822,-0.0198692567646503,0.0,0.6499999761581421,0.0,-0.0087521309033036,60.0,-4.173449516296387,-0.0,-7.06301861441716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,9.552453411743043e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001005919330054,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,7.429686229443178e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001005919330054,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0004771648091264,290.651611328125,294.1499938964844,284.25,284.1457824707031,283.77642822265625,284.2489318847656,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017806935124,7.946285407456344e-09,0.0010177990188822,-0.0198692567646503,0.0,0.6499999761581421,0.0,-0.0087521309033036,60.0,-4.173449516296387,-0.0,-7.06301861441716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,9.549246169626711e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001005581580102,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,7.427192031173036e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.0001005581580102,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0004770046216435,290.64801025390625,294.1499938964844,284.25,284.1318359375,283.7848205566406,284.2491760253906,290.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174652561545,7.906320043105097e-09,0.0010174573399126,-0.0197645910084247,0.0,0.6499999761581421,0.0,-0.0087323179468512,60.0,-4.169955253601074,-0.0,-7.058275741655963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,9.549246169626711e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001005581580102,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,7.427192031173036e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.0001005581580102,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0004770046216435,290.64801025390625,294.1499938964844,284.25,284.1318359375,283.7848205566406,284.2491760253906,290.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174652561545,7.906320043105097e-09,0.0010174573399126,-0.0197645910084247,0.0,0.6499999761581421,0.0,-0.0087323179468512,60.0,-4.169955253601074,-0.0,-7.058275741655963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,9.545851935399696e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001005224257824,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,7.42455231375061e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001005224257824,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0004768350918311,290.6443786621094,294.1499938964844,284.25,284.1176147460937,283.7930908203125,284.2493591308594,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171035537496,7.864030315829496e-09,0.0010170956375077,-0.0196538344025611,0.0,0.6499999761581421,0.0,-0.0087113538756966,60.0,-4.166376113891602,-0.0,-7.053259309941495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,9.545851935399696e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001005224257824,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,7.42455231375061e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001005224257824,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0004768350918311,290.6443786621094,294.1499938964844,284.25,284.1176147460937,283.7930908203125,284.2493591308594,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171035537496,7.864030315829496e-09,0.0010170956375077,-0.0196538344025611,0.0,0.6499999761581421,0.0,-0.0087113538756966,60.0,-4.166376113891602,-0.0,-7.053259309941495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,9.54404822550714e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.000100503428257,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,7.423149509122595e-05,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.000100503428257,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.000476744986372,290.642578125,294.1499938964844,284.25,284.11041259765625,283.7971496582031,284.2494506835937,290.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.841553184562144e-09,0.0010169034358114,-0.01959496922791,0.0,0.6499999761581421,0.0,-0.0087002096697688,60.0,-4.1645379066467285,-0.0,-7.050593353596923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.542248881189153e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0001004844743874,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,7.421749614877626e-05,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.0001004844743874,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0004766550846397,290.6407775878906,294.1499938964844,284.25,284.1031799316406,283.8011779785156,284.24951171875,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819126679464716e-09,0.001016711583361,-0.0195362325757741,0.0,0.6499999761581421,0.0,-0.0086890924721956,60.0,-4.162695407867432,-0.0,-7.047934502679709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.53846611082554e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001004446457955,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,7.418807945214212e-05,296.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001004446457955,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0004764661425724,290.6371765136719,294.1499938964844,284.25,284.08856201171875,283.8091125488281,284.2496337890625,290.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999044337008e-09,0.0010163087863475,-0.0194128062576055,0.0,0.6499999761581421,0.0,-0.0086657293140888,60.0,-4.158944129943848,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.53846611082554e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001004446457955,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,7.418807945214212e-05,296.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001004446457955,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0004764661425724,290.6371765136719,294.1499938964844,284.25,284.08856201171875,283.8091125488281,284.2496337890625,290.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999044337008e-09,0.0010163087863475,-0.0194128062576055,0.0,0.6499999761581421,0.0,-0.0086657293140888,60.0,-4.158944129943848,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,9.53454218688421e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001004033183562,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,7.4157549533993e-05,296.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001004033183562,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0004762700991705,290.633544921875,294.1499938964844,284.25,284.07391357421875,283.8169250488281,284.24969482421875,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723096828726739e-09,0.0010158906225115,-0.0192847289144992,0.0,0.6499999761581421,0.0,-0.008641486056149,60.0,-4.15512752532959,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,9.53454218688421e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001004033183562,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,7.4157549533993e-05,296.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001004033183562,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0004762700991705,290.633544921875,294.1499938964844,284.25,284.07391357421875,283.8169250488281,284.24969482421875,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.723096828726739e-09,0.0010158906225115,-0.0192847289144992,0.0,0.6499999761581421,0.0,-0.008641486056149,60.0,-4.15512752532959,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,9.530467650620268e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001003604193101,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,7.412586273858324e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0001003604193101,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004760666051879,290.62994384765625,294.1499938964844,284.25,284.05926513671875,283.8245849609375,284.249755859375,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,0.6499999761581421,0.0,-0.0086163189262151,60.0,-4.151243686676025,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,9.530467650620268e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001003604193101,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,7.412586273858324e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0001003604193101,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004760666051879,290.62994384765625,294.1499938964844,284.25,284.05926513671875,283.8245849609375,284.249755859375,290.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,0.6499999761581421,0.0,-0.0086163189262151,60.0,-4.151243686676025,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.526276699034496e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001003162833512,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,7.40932664484717e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001003162833512,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0004758572613354,290.6263732910156,294.1499938964844,284.25,284.0447082519531,283.8321228027344,284.24981689453125,290.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62011076460567e-09,0.0010150099406018,-0.0190150048583745,0.0,0.6499999761581421,0.0,-0.0085904318839311,60.0,-4.147308349609375,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.526276699034496e-05,297.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001003162833512,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,7.40932664484717e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001003162833512,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0004758572613354,290.6263732910156,294.1499938964844,284.25,284.0447082519531,283.8321228027344,284.24981689453125,290.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62011076460567e-09,0.0010150099406018,-0.0190150048583745,0.0,0.6499999761581421,0.0,-0.0085904318839311,60.0,-4.147308349609375,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.524171036900952e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001002941135084,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,7.407688826788217e-05,296.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0001002941135084,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0004757520800922,290.62457275390625,294.1499938964844,284.25,284.0375061035156,283.8358764648437,284.2498474121094,290.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593870421374051e-09,0.001014785724692,-0.0189462807029485,0.0,0.6499999761581421,0.0,-0.0085774241015315,60.0,-4.145336627960205,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.521980973659085e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.0001002710487227,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,7.405985525110736e-05,296.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0001002710414468,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0004756426496896,290.6227722167969,294.1499938964844,284.25,284.0303649902344,283.8395080566406,284.2498474121094,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566578474893504e-09,0.0010145523119717,-0.0188747998327016,0.0,0.6499999761581421,0.0,-0.00856389477849,60.0,-4.14332914352417,-0.0,-7.018022785132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,9.517575381323697e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,0.000100224649941,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,7.402558549074456e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,0.000100224649941,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0004754225956276,290.6191711425781,294.1499938964844,284.25,284.0162658691406,283.8467712402344,284.2498779296875,290.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310241162776,0.0,0.6499999761581421,0.0,-0.0085366796702146,60.0,-4.139299392700195,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,9.517575381323697e-05,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,0.000100224649941,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,7.402558549074456e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,0.000100224649941,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0004754225956276,290.6191711425781,294.1499938964844,284.25,284.0162658691406,283.8467712402344,284.2498779296875,290.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310241162776,0.0,0.6499999761581421,0.0,-0.0085366796702146,60.0,-4.139299392700195,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
