time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943540,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,9.513099939795212e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001001775235636,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,7.399078458547592e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0001001775235636,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0004751990491058,290.6156005859375,294.1499938964844,284.25,284.0025329589844,283.8538818359375,284.2499084472656,290.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455920325583065e-09,0.0010136059718206,-0.0185849741101264,0.0,0.6499999761581421,0.0,-0.0085090361535549,60.0,-4.13524055480957,-0.0,-7.004936719567922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,9.513099939795212e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001001775235636,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,7.399078458547592e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0001001775235636,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0004751990491058,290.6156005859375,294.1499938964844,284.25,284.0025329589844,283.8538818359375,284.2499084472656,290.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455920325583065e-09,0.0010136059718206,-0.0185849741101264,0.0,0.6499999761581421,0.0,-0.0085090361535549,60.0,-4.13524055480957,-0.0,-7.004936719567922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,9.508556104265152e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001001296768663,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,7.395543798338622e-05,296.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,0.0001001296768663,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0004749720683321,290.6120300292969,294.1499938964844,284.25,283.9892578125,283.86083984375,284.2499389648437,290.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399302059951651e-09,0.0010131219169124,-0.0184366833418607,0.0,0.6499999761581421,0.0,-0.0084809679538011,60.0,-4.1311540603637695,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,9.508556104265152e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001001296768663,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,7.395543798338622e-05,296.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,0.0001001296768663,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0004749720683321,290.6120300292969,294.1499938964844,284.25,283.9892578125,283.86083984375,284.2499389648437,290.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399302059951651e-09,0.0010131219169124,-0.0184366833418607,0.0,0.6499999761581421,0.0,-0.0084809679538011,60.0,-4.1311540603637695,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,9.503960609436037e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001000812917482,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.391969847958535e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001000812844722,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0004747425264213,290.60845947265625,294.1499938964844,284.25,283.9764709472656,283.86767578125,284.2499389648437,290.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,0.6499999761581421,0.0,-0.0084525840356946,60.0,-4.127047061920166,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,9.503960609436037e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001000812917482,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.391969847958535e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001000812844722,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0004747425264213,290.60845947265625,294.1499938964844,284.25,283.9764709472656,283.86767578125,284.2499389648437,290.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,0.6499999761581421,0.0,-0.0084525840356946,60.0,-4.127047061920166,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.501646854914723e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0001000569172902,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,7.390169776044786e-05,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0001000569172902,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0004746269260067,290.6066589355469,294.1499938964844,284.25,283.9703063964844,283.8710327148437,284.2499389648437,290.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313208705284069e-09,0.0010123855900019,-0.0182111896574497,0.0,0.6499999761581421,0.0,-0.0084382873028516,60.0,-4.12498664855957,-0.0,-6.988077672076545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,9.499327279627325e-05,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001000324919004,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,7.38836606615223e-05,296.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001000324919004,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.0004745110636577,290.6048889160156,294.1499938964844,284.25,283.9642944335937,283.8743591308594,284.2499694824219,290.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284310932220705e-09,0.001012138556689,-0.0181355010718107,0.0,0.6499999761581421,0.0,-0.0084239616990089,60.0,-4.122925281524658,-0.0,-6.984666356402158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.494680853094906e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.998356108553708e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,7.384752098005265e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.998356108553708e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0004742789606098,290.601318359375,294.1499938964844,284.25,283.95281982421875,283.8809509277344,284.2499694824219,290.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.6499999761581421,0.0,-0.0083952601999044,60.0,-4.118800163269043,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.494680853094906e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.998356108553708e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,7.384752098005265e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.998356108553708e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0004742789606098,290.601318359375,294.1499938964844,284.25,283.95281982421875,283.8809509277344,284.2499694824219,290.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.6499999761581421,0.0,-0.0083952601999044,60.0,-4.118800163269043,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.49003515415825e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.993464482249692e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,7.381138857454062e-05,296.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,9.993464482249692e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0004740469157695,290.5977478027344,294.1499938964844,284.25,283.94207763671875,283.8874206542969,284.2499694824219,290.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322419524192,0.0,0.6499999761581421,0.0,-0.0083665633574128,60.0,-4.114677906036377,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.49003515415825e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,9.993464482249692e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,7.381138857454062e-05,296.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,9.993464482249692e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0004740469157695,290.5977478027344,294.1499938964844,284.25,283.94207763671875,283.8874206542969,284.2499694824219,290.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322419524192,0.0,0.6499999761581421,0.0,-0.0083665633574128,60.0,-4.114677906036377,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,9.485412010690196e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,9.98859541141428e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,7.377543079201132e-05,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.98859541141428e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.000473815947771,290.5942077636719,294.1499938964844,284.25,283.9322204589844,283.893798828125,284.2499694824219,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921185216057e-09,0.0010106560075655,-0.0176813546568155,0.0,0.6499999761581421,0.0,-0.0083380052819848,60.0,-4.110567092895508,-0.0,-6.964215515381511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,9.485412010690196e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,9.98859541141428e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,7.377543079201132e-05,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.98859541141428e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.000473815947771,290.5942077636719,294.1499938964844,284.25,283.9322204589844,283.893798828125,284.2499694824219,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921185216057e-09,0.0010106560075655,-0.0176813546568155,0.0,0.6499999761581421,0.0,-0.0083380052819848,60.0,-4.110567092895508,-0.0,-6.964215515381511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.480834705755116e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.983775817090644e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,7.373982953140512e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,9.983775817090644e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.000473587308079,290.59063720703125,294.1499938964844,284.25,283.9233093261719,283.9000549316406,284.2499694824219,290.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.0538894725302725e-09,0.0010101683437824,-0.0175319742411375,0.0,0.6499999761581421,0.0,-0.0083097321912646,60.0,-4.106476306915283,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.480834705755116e-05,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.983775817090644e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,7.373982953140512e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,9.983775817090644e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.000473587308079,290.59063720703125,294.1499938964844,284.25,283.9233093261719,283.9000549316406,284.2499694824219,290.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.0538894725302725e-09,0.0010101683437824,-0.0175319742411375,0.0,0.6499999761581421,0.0,-0.0083097321912646,60.0,-4.106476306915283,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,9.478571155341342e-05,297.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,9.98139221337624e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,7.372222898993641e-05,296.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,9.98139221337624e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,0.0004734742688015,290.5888671875,294.1499938964844,284.25,283.9192199707031,283.90313720703125,284.2499694824219,290.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025691139972423e-09,0.0010099272476509,-0.017458114773035,0.0,0.6499999761581421,0.0,-0.0082957539707422,60.0,-4.104443550109863,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.476342529524118e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.979044989449903e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,7.370489038294181e-05,296.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,9.979044989449903e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0004733629175461,290.58709716796875,294.1499938964844,284.25,283.9154052734375,283.9061889648437,284.25,290.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.99791735669919e-09,0.0010096897603943,-0.0173853654414415,0.0,0.6499999761581421,0.0,-0.0082819852977991,60.0,-4.1024250984191895,-0.0,-6.950903497227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.471937664784492e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.97440656647086e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,7.367062789853662e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,9.97440656647086e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,0.0004731429216917,290.58355712890625,294.1499938964844,284.25,283.9085998535156,283.9122619628906,284.25,290.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.6499999761581421,0.0,-0.0082547767087817,60.0,-4.098409652709961,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.471937664784492e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.97440656647086e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,7.367062789853662e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,9.97440656647086e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,0.0004731429216917,290.58355712890625,294.1499938964844,284.25,283.9085998535156,283.9122619628906,284.25,290.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.6499999761581421,0.0,-0.0082547767087817,60.0,-4.098409652709961,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.050000000745058,9.467782365391032e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.050000000745058,9.970030805561692e-05,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.050000000745058,7.363830809481442e-05,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.050000000745058,9.970030805561692e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.648193359375,0.0,0.050000000745058,0.0004729353240691,290.5800170898437,291.1499938964844,284.25,283.9029846191406,283.91815185546875,284.25,290.15966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891253789831353e-09,0.0010087776463478,-0.0171059817075729,0.0,0.6499999761581421,0.0,-0.0082291066646575,60.0,-4.094494342803955,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.050000000745058,9.467782365391032e-05,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.050000000745058,9.970030805561692e-05,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.050000000745058,7.363830809481442e-05,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.050000000745058,9.970030805561692e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.648193359375,0.0,0.050000000745058,0.0004729353240691,290.5800170898437,291.1499938964844,284.25,283.9029846191406,283.91815185546875,284.25,290.15966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891253789831353e-09,0.0010087776463478,-0.0171059817075729,0.0,0.6499999761581421,0.0,-0.0082291066646575,60.0,-4.094494342803955,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.6335783004760742,0.050000000745058,0.0408331900835037,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.6335783004760742,0.050000000745058,0.0429993160068988,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.6335783004760742,0.050000000745058,0.0317591466009616,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.6335783004760742,0.050000000745058,0.0429993160068988,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.6335783004760742,0.050000000745058,0.2039702385663986,290.2628479003906,291.1499938964844,284.25,283.9006042480469,292.6024169921875,294.6185302734375,290.1796875,1.0,0.1096704453229904,0.0105101130902767,0.0105101130902767,1.0,1.0,-0.429912805557251,7.391435588033346e-07,0.4299120604991913,-0.1146360859274864,0.0,0.6499999761581421,0.0,10.337594032287598,60.0,406.6941223144531,-0.0,12.274953842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.359619140625,0.6325497031211853,0.050000000745058,0.0452238358557224,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.359619140625,0.6325497031211853,0.050000000745058,0.0476228781044483,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.359619140625,0.6325497031211853,0.050000000745058,0.0351740941405296,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.359619140625,0.6325497031211853,0.050000000745058,0.0476228781044483,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3596496582031,0.6325497031211853,0.050000000745058,0.2259024232625961,290.38201904296875,291.1499938964844,284.25,283.89849853515625,293.719970703125,297.1507873535156,290.6087341308594,1.0,0.121086910367012,0.0210202261805534,0.0210202261805534,1.0,1.0,-0.4818763434886932,2.8366212063701823e-06,0.4818735122680664,-0.1309777498245239,0.0,0.6499999761581421,0.0,12.504505157470703,60.0,893.3063354492188,-0.0,16.675153732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0456756129860878,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0480986200273036,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0355254746973514,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0480986200273036,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.2281591445207595,291.1639099121094,291.1499938964844,284.25,283.8949279785156,293.7274169921875,297.2403564453125,291.3083190917969,1.0,0.1405976712703704,0.0420404523611068,0.0420404523611068,1.0,1.0,-0.4866832196712494,2.558372398198117e-05,0.4866576194763183,-0.1316787451505661,0.0,0.6499999761581421,0.0,20.01368904113769,60.0,881.4359130859375,-0.0,23.186830520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0456756129860878,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0480986200273036,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0355254746973514,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.0480986200273036,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5718472003936768,0.050000000745058,0.2281591445207595,291.1639099121094,291.1499938964844,284.25,283.8949279785156,293.7274169921875,297.2403564453125,291.3083190917969,1.0,0.1405976712703704,0.0420404523611068,0.0420404523611068,1.0,1.0,-0.4866832196712494,2.558372398198117e-05,0.4866576194763183,-0.1316787451505661,0.0,0.6499999761581421,0.0,20.01368904113769,60.0,881.4359130859375,-0.0,23.186830520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.5499509572982788,0.050000000745058,0.0458128862082958,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.5499509572982788,0.050000000745058,0.0482431761920452,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.5499509572982788,0.050000000745058,0.0356322452425956,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.5499509572982788,0.050000000745058,0.0482431761920452,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.5499509572982788,0.050000000745058,0.2288448512554168,291.4328918457031,291.1499938964844,284.25,283.8934631347656,293.7251281738281,297.2270202636719,291.55718994140625,1.0,0.1490049064159393,0.0525505654513835,0.0525505654513835,1.0,1.0,-0.4881459772586822,6.828561890870333e-05,0.4880776703357696,-0.1317503899335861,0.0,0.6499999761581421,0.0,23.68035316467285,60.0,800.4822387695312,-0.0,26.340444564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.64825439453125,0.5330270528793335,0.050000000745058,0.0459442250430583,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64825439453125,0.5330270528793335,0.050000000745058,0.0483814813196659,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64825439453125,0.5330270528793335,0.050000000745058,0.0357343964278698,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.64825439453125,0.5330270528793335,0.050000000745058,0.0483814813196659,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64825439453125,0.5330270528793335,0.050000000745058,0.2295009195804596,291.6712951660156,291.1499938964844,284.25,283.8922119140625,293.7227478027344,297.2167663574219,291.7848205566406,1.0,0.1565719097852707,0.2420404553413391,0.2420404553413391,0.9973303079605104,1.0,-0.4895439445972442,0.0308968294411897,0.4586471319198608,-0.101152703166008,0.0,0.6499999761581421,0.0,27.19892883300781,60.0,721.3527221679688,-0.0,29.373464584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0461841374635696,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0486341193318367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0872497558594,291.1499938964844,284.25,283.89031982421875,292.7602233886719,297.20379638671875,292.1670227050781,1.0,0.1693940609693527,0.6210201978683472,0.6210201978683472,0.9919909238815308,1.0,-0.4921022355556488,0.1818920522928238,0.3102101981639862,0.0490659847855567,0.0,0.6499999761581421,0.0,33.63923645019531,60.0,446.846435546875,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0461841374635696,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.0486341193318367,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06866455078125,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0872497558594,291.1499938964844,284.25,283.89031982421875,292.7602233886719,297.20379638671875,292.1670227050781,1.0,0.1693940609693527,0.6210201978683472,0.6210201978683472,0.9919909238815308,1.0,-0.4921022355556488,0.1818920522928238,0.3102101981639862,0.0490659847855567,0.0,0.6499999761581421,0.0,33.63923645019531,60.0,446.846435546875,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0463878624141216,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0488486513495445,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0360794477164745,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0488486513495445,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.231716975569725,292.1180725097656,291.1499938964844,284.25,283.8891296386719,291.6893005371094,297.1968078613281,292.0813293457031,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078666687011,0.2830651700496673,0.0783253982663154,0.0,0.6499999761581421,0.0,39.09696960449219,60.0,-70.06239318847656,-0.0,39.73297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0463878624141216,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0488486513495445,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0360794477164745,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.0488486513495445,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.4957765638828277,0.050000000745058,0.231716975569725,292.1180725097656,291.1499938964844,284.25,283.8891296386719,291.6893005371094,297.1968078613281,292.0813293457031,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078666687011,0.2830651700496673,0.0783253982663154,0.0,0.6499999761581421,0.0,39.09696960449219,60.0,-70.06239318847656,-0.0,39.73297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0465563014149665,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0490260273218154,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0362104550004005,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.2325583547353744,292.0196228027344,291.1499938964844,284.25,283.8886108398437,291.653564453125,297.1908874511719,292.0065002441406,1.0,0.187508150935173,1.0,1.0,0.949100136756897,1.0,-0.4960679411888122,0.2125539034605026,0.2835140228271484,0.0798851326107978,0.0,0.6499999761581421,0.0,43.60798263549805,48.0,-121.04584503173828,-0.0,43.73337936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0465563014149665,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0490260273218154,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0362104550004005,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0227355957031,0.4860821366310119,0.050000000745058,0.2325583547353744,292.0196228027344,291.1499938964844,284.25,283.8886108398437,291.653564453125,297.1908874511719,292.0065002441406,1.0,0.187508150935173,1.0,1.0,0.949100136756897,1.0,-0.4960679411888122,0.2125539034605026,0.2835140228271484,0.0798851326107978,0.0,0.6499999761581421,0.0,43.60798263549805,48.0,-121.04584503173828,-0.0,43.73337936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0465981662273407,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0490701124072074,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0362430177628994,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0490701124072074,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.2327674925327301,291.969482421875,291.1499938964844,284.25,283.8887023925781,291.6340026855469,297.185791015625,291.9566650390625,1.0,0.1889545321464538,1.0,1.0,0.9115487337112428,1.0,-0.4965144097805023,0.2134066075086593,0.2831077873706817,0.0813556239008903,0.0,0.6499999761581421,0.0,44.73509216308594,36.0,-115.16510009765624,-0.0,44.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0465981662273407,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0490701124072074,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0362430177628994,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.0490701124072074,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.4838069677352905,0.050000000745058,0.2327674925327301,291.969482421875,291.1499938964844,284.25,283.8887023925781,291.6340026855469,297.185791015625,291.9566650390625,1.0,0.1889545321464538,1.0,1.0,0.9115487337112428,1.0,-0.4965144097805023,0.2134066075086593,0.2831077873706817,0.0813556239008903,0.0,0.6499999761581421,0.0,44.73509216308594,36.0,-115.16510009765624,-0.0,44.73712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4850459992885589,0.050000000745058,0.0465753003954887,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4850459992885589,0.050000000745058,0.0490460321307182,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4850459992885589,0.050000000745058,0.0362252332270145,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4850459992885589,0.050000000745058,0.0490460321307182,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.945556640625,0.4850459992885589,0.050000000745058,0.232653260231018,291.9429931640625,291.1499938964844,284.25,283.8889465332031,291.6219482421875,297.1835632324219,291.92938232421875,1.0,0.1877488046884536,1.0,1.0,0.8927730321884155,1.0,-0.4962708652019501,0.2137325704097747,0.2825382947921753,0.0821291580796241,0.0,0.6499999761581421,0.0,44.1275520324707,36.0,-110.28522491455078,-0.0,44.19562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9178771972656,0.4875671863555908,0.050000000745058,0.0465292930603027,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9178771972656,0.4875671863555908,0.050000000745058,0.0489975847303867,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9178771972656,0.4875671863555908,0.050000000745058,0.0361894518136978,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9178771972656,0.4875671863555908,0.050000000745058,0.0489975847303867,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9178771972656,0.4875671863555908,0.050000000745058,0.2324234545230865,291.9151611328125,291.1499938964844,284.25,283.88934326171875,291.60894775390625,297.1815490722656,291.90106201171875,1.0,0.1854654252529144,1.0,1.0,0.8755745887756348,1.0,-0.4957807958126068,0.2139817476272583,0.2817990481853485,0.0829014778137207,0.0,0.6499999761581421,0.0,42.90143203735352,25.0,-105.17232513427734,-0.0,43.104454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
