time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945820,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0463882610201835,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0488490723073482,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0360797569155693,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0488490723073482,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.2317189574241638,291.8579406738281,291.1499938964844,284.25,283.8904113769531,291.5773620605469,297.1779479980469,291.8435974121094,1.0,0.1785063296556472,1.0,1.0,0.8411776423454285,1.0,-0.4942783415317535,0.2145051658153534,0.2797731757164001,0.0846379026770591,0.0,0.6499999761581421,0.0,39.13868713378906,25.0,-95.53488159179688,-0.0,39.76899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0463882610201835,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0488490723073482,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0360797569155693,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.0488490723073482,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.4957510828971863,0.050000000745058,0.2317189574241638,291.8579406738281,291.1499938964844,284.25,283.8904113769531,291.5773620605469,297.1779479980469,291.8435974121094,1.0,0.1785063296556472,1.0,1.0,0.8411776423454285,1.0,-0.4942783415317535,0.2145051658153534,0.2797731757164001,0.0846379026770591,0.0,0.6499999761581421,0.0,39.13868713378906,25.0,-95.53488159179688,-0.0,39.76899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0462754815816879,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0487303100526332,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0359920412302017,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0487303100526332,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.2311556190252304,291.8002624511719,291.1499938964844,284.25,283.89190673828125,291.534423828125,297.1748962402344,291.7857971191406,1.0,0.1731206327676773,1.0,1.0,0.8067806959152222,1.0,-0.4930761456489563,0.215615227818489,0.2774609327316284,0.086912490427494,0.0,0.6499999761581421,0.0,36.13184356689453,25.0,-88.96482849121094,-0.0,37.11771011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0462754815816879,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0487303100526332,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0359920412302017,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.0487303100526332,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031412839889526,0.050000000745058,0.2311556190252304,291.8002624511719,291.1499938964844,284.25,283.89190673828125,291.534423828125,297.1748962402344,291.7857971191406,1.0,0.1731206327676773,1.0,1.0,0.8067806959152222,1.0,-0.4930761456489563,0.215615227818489,0.2774609327316284,0.086912490427494,0.0,0.6499999761581421,0.0,36.13184356689453,25.0,-88.96482849121094,-0.0,37.11771011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0461902171373367,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0486405231058597,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0359257236123085,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0486405231058597,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.2307296991348266,291.7421264648437,291.1499938964844,284.25,283.89373779296875,291.4857788085937,297.1722106933594,291.72760009765625,1.0,0.168817400932312,1.0,1.0,0.7779334187507629,1.0,-0.4921677112579345,0.2170289605855941,0.2751387357711792,0.0894453600049018,0.0,0.6499999761581421,0.0,33.86105728149414,25.0,-85.04093170166016,-0.0,35.123748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0461902171373367,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0486405231058597,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0359257236123085,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.0486405231058597,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.5094742178916931,0.050000000745058,0.2307296991348266,291.7421264648437,291.1499938964844,284.25,283.89373779296875,291.4857788085937,297.1722106933594,291.72760009765625,1.0,0.168817400932312,1.0,1.0,0.7779334187507629,1.0,-0.4921677112579345,0.2170289605855941,0.2751387357711792,0.0894453600049018,0.0,0.6499999761581421,0.0,33.86105728149414,25.0,-85.04093170166016,-0.0,35.123748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0461236238479614,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0485703982412815,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0358739309012889,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0485703982412815,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.2303970605134964,291.68365478515625,291.1499938964844,284.25,283.89581298828125,291.424072265625,297.16973876953125,291.6688232421875,1.0,0.1653764396905899,1.0,1.0,0.7490861415863037,1.0,-0.4914580881595611,0.2190832793712616,0.2723748087882995,0.0925909951329231,0.0,0.6499999761581421,0.0,32.089962005615234,25.0,-84.4251937866211,-0.0,33.57358932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0461236238479614,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0485703982412815,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0358739309012889,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.0485703982412815,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.5149880051612854,0.050000000745058,0.2303970605134964,291.68365478515625,291.1499938964844,284.25,283.89581298828125,291.424072265625,297.16973876953125,291.6688232421875,1.0,0.1653764396905899,1.0,1.0,0.7490861415863037,1.0,-0.4914580881595611,0.2190832793712616,0.2723748087882995,0.0925909951329231,0.0,0.6499999761581421,0.0,32.089962005615234,25.0,-84.4251937866211,-0.0,33.57358932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.5174489617347717,0.050000000745058,0.0460959374904632,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.5174489617347717,0.050000000745058,0.0485412441194057,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.5174489617347717,0.050000000745058,0.0358523987233638,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.5174489617347717,0.050000000745058,0.0485412441194057,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6565856933594,0.5174489617347717,0.050000000745058,0.2302587628364563,291.6536560058594,291.1499938964844,284.25,283.8969421386719,291.3865051269531,297.1685791015625,291.6383056640625,1.0,0.1639246344566345,1.0,1.0,0.7346625328063965,1.0,-0.4911631643772125,0.2203986644744873,0.2707644999027252,0.0944436937570571,0.0,0.6499999761581421,0.0,31.35453414916992,25.0,-85.98279571533203,-0.0,32.93121719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.5197386145591736,0.050000000745058,0.0460712052881717,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.5197386145591736,0.050000000745058,0.0485151968896389,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.5197386145591736,0.050000000745058,0.0358331613242626,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.5197386145591736,0.050000000745058,0.0485151968896389,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.5197386145591736,0.050000000745058,0.2301352173089981,291.6226501464844,291.1499938964844,284.25,283.8981018066406,291.3510437011719,297.1674499511719,291.6068115234375,1.0,0.1626166999340057,1.0,1.0,0.7233302593231201,1.0,-0.4908996224403381,0.2215553224086761,0.269344300031662,0.0961350947618484,0.0,0.6499999761581421,0.0,30.69809913635254,25.0,-87.76464080810547,-0.0,32.358455657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0460295043885707,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0484712868928909,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0358007252216339,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0484712868928909,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.2299269139766693,291.5586242675781,291.1499938964844,284.25,283.9005126953125,291.2742614746094,297.1651916503906,291.5422058105469,1.0,0.1603887528181076,1.0,1.0,0.7006657123565674,1.0,-0.49045529961586,0.2242946624755859,0.266160637140274,0.0999318435788154,0.0,0.6499999761581421,0.0,29.59306526184082,25.0,-91.21636199951172,-0.0,31.395694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0460295043885707,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0484712868928909,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0358007252216339,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.0484712868928909,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.561767578125,0.5238065123558044,0.050000000745058,0.2299269139766693,291.5586242675781,291.1499938964844,284.25,283.9005126953125,291.2742614746094,297.1651916503906,291.5422058105469,1.0,0.1603887528181076,1.0,1.0,0.7006657123565674,1.0,-0.49045529961586,0.2242946624755859,0.266160637140274,0.0999318435788154,0.0,0.6499999761581421,0.0,29.59306526184082,25.0,-91.21636199951172,-0.0,31.395694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0459961630403995,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0484361760318279,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0357747934758663,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0484361760318279,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.2297603636980056,291.49090576171875,291.1499938964844,284.25,283.9029846191406,291.17974853515625,297.1628723144531,291.4730529785156,1.0,0.1585875302553177,1.0,1.0,0.6780011057853699,1.0,-0.4901000261306762,0.2277548760175705,0.2623451650142669,0.1044332608580589,0.0,0.6499999761581421,0.0,28.711700439453125,25.0,-98.4324722290039,-0.0,30.62914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0459961630403995,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0484361760318279,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0357747934758663,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.0484361760318279,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942932128906,0.5272590517997742,0.050000000745058,0.2297603636980056,291.49090576171875,291.1499938964844,284.25,283.9029846191406,291.17974853515625,297.1628723144531,291.4730529785156,1.0,0.1585875302553177,1.0,1.0,0.6780011057853699,1.0,-0.4901000261306762,0.2277548760175705,0.2623451650142669,0.1044332608580589,0.0,0.6499999761581421,0.0,28.711700439453125,25.0,-98.4324722290039,-0.0,30.62914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.045969370752573,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0357539542019367,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.2296265214681625,291.4175720214844,291.1499938964844,284.25,283.90545654296875,291.09600830078125,297.160400390625,291.3987731933594,1.0,0.1571278423070907,1.0,1.0,0.6618571877479553,1.0,-0.4898146092891693,0.2306575924158096,0.2591570019721985,0.1083655059337616,0.0,0.6499999761581421,0.0,28.005495071411133,25.0,-103.7863998413086,-0.0,30.015668869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.045969370752573,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0357539542019367,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.2296265214681625,291.4175720214844,291.1499938964844,284.25,283.90545654296875,291.09600830078125,297.160400390625,291.3987731933594,1.0,0.1571278423070907,1.0,1.0,0.6618571877479553,1.0,-0.4898146092891693,0.2306575924158096,0.2591570019721985,0.1083655059337616,0.0,0.6499999761581421,0.0,28.005495071411133,25.0,-103.7863998413086,-0.0,30.015668869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0459477715194225,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0357371568679809,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.229518637061119,291.3420715332031,291.1499938964844,284.25,283.90789794921875,291.0047302246094,297.1576538085937,291.3226928710937,1.0,0.1559446901082992,1.0,1.0,0.6457133293151855,1.0,-0.4895845055580139,0.23401840031147,0.2555660903453827,0.1127360537648201,0.0,0.6499999761581421,0.0,27.43819236755371,25.0,-108.04193115234376,-0.0,29.52345466613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0459477715194225,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0357371568679809,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.229518637061119,291.3420715332031,291.1499938964844,284.25,283.90789794921875,291.0047302246094,297.1576538085937,291.3226928710937,1.0,0.1559446901082992,1.0,1.0,0.6457133293151855,1.0,-0.4895845055580139,0.23401840031147,0.2555660903453827,0.1127360537648201,0.0,0.6499999761581421,0.0,27.43819236755371,25.0,-108.04193115234376,-0.0,29.52345466613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0459385924041271,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0483755506575107,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0357300154864788,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0483755506575107,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.2294727712869644,291.3029479980469,291.1499938964844,284.25,283.9090576171875,290.9538879394531,297.1562194824219,291.2828674316406,1.0,0.1554404348134994,1.0,1.0,0.6376413702964783,1.0,-0.4894866943359375,0.2359025329351425,0.2535841763019562,0.1151162013411521,0.0,0.6499999761581421,0.0,27.1977767944336,25.0,-111.33336639404295,-0.0,29.315040588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5346470475196838,0.050000000745058,0.045930303633213,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5346470475196838,0.050000000745058,0.0483668223023414,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5346470475196838,0.050000000745058,0.0357235670089721,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5346470475196838,0.050000000745058,0.0483668223023414,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5346470475196838,0.050000000745058,0.2294313758611679,291.2625732421875,291.1499938964844,284.25,283.91015625,290.91802978515625,297.1547241210937,291.2420654296875,1.0,0.154984176158905,1.0,1.0,0.633228063583374,1.0,-0.4893983900547027,0.2369778007268905,0.2524206042289734,0.1166852861642837,0.0,0.6499999761581421,0.0,26.981109619140625,25.0,-112.6031723022461,-0.0,29.12717628479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.0459161102771759,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.048351876437664,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.0357125326991081,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1837463378906,291.1499938964844,284.25,283.9122619628906,290.8578186035156,297.1515808105469,291.16473388671875,1.0,0.1542023718357086,1.0,1.0,0.6244014501571655,1.0,-0.4892472326755523,0.2391531020402908,0.2500941157341003,0.1198267489671707,0.0,0.6499999761581421,0.0,26.61143684387207,25.0,-107.79085540771484,-0.0,28.806808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.0459161102771759,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.048351876437664,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.0357125326991081,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1837463378906,291.1499938964844,284.25,283.9122619628906,290.8578186035156,297.1515808105469,291.16473388671875,1.0,0.1542023718357086,1.0,1.0,0.6244014501571655,1.0,-0.4892472326755523,0.2391531020402908,0.2500941157341003,0.1198267489671707,0.0,0.6499999761581421,0.0,26.61143684387207,25.0,-107.79085540771484,-0.0,28.806808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.04590455442667,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.0357035435736179,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1091613769531,291.1499938964844,284.25,283.9140625,290.7923889160156,297.1483154296875,291.0906066894531,1.0,0.1535659581422805,1.0,1.0,0.615574836730957,1.0,-0.4891240894794464,0.2415330111980438,0.2475910931825637,0.1231386810541153,0.0,0.6499999761581421,0.0,26.311946868896484,25.0,-103.98371124267578,-0.0,28.54744529724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.04590455442667,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.0357035435736179,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1091613769531,291.1499938964844,284.25,283.9140625,290.7923889160156,297.1483154296875,291.0906066894531,1.0,0.1535659581422805,1.0,1.0,0.615574836730957,1.0,-0.4891240894794464,0.2415330111980438,0.2475910931825637,0.1231386810541153,0.0,0.6499999761581421,0.0,26.311946868896484,25.0,-103.98371124267578,-0.0,28.54744529724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0458951257169246,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0483297780156135,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0356962084770202,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.22925566136837,291.03826904296875,291.1499938964844,284.25,283.9155578613281,290.77642822265625,297.14501953125,291.02215576171875,1.0,0.153046429157257,1.0,1.0,0.6141963005065918,1.0,-0.4890236854553222,0.2417545467615127,0.2472691535949707,0.1242626756429672,0.0,0.6499999761581421,0.0,26.06882095336914,25.0,-91.20547485351562,-0.0,28.33668327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0458951257169246,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0483297780156135,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0356962084770202,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.5389266014099121,0.050000000745058,0.22925566136837,291.03826904296875,291.1499938964844,284.25,283.9155578613281,290.77642822265625,297.14501953125,291.02215576171875,1.0,0.153046429157257,1.0,1.0,0.6141963005065918,1.0,-0.4890236854553222,0.2417545467615127,0.2472691535949707,0.1242626756429672,0.0,0.6499999761581421,0.0,26.06882095336914,25.0,-91.20547485351562,-0.0,28.33668327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0458874553442001,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0483216978609561,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0356902405619621,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0483216978609561,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.2292173355817794,290.9808349609375,291.1499938964844,284.25,283.9166259765625,290.769287109375,297.1417236328125,290.968017578125,1.0,0.15262471139431,1.0,1.0,0.6128178238868713,1.0,-0.4889419674873352,0.2419267296791076,0.2470152378082275,0.1252907812595367,0.0,0.6499999761581421,0.0,25.87215614318848,25.0,-73.99480438232422,-0.0,28.166215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0458874553442001,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0483216978609561,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0356902405619621,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.0483216978609561,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98345947265625,0.539892852306366,0.050000000745058,0.2292173355817794,290.9808349609375,291.1499938964844,284.25,283.9166259765625,290.769287109375,297.1417236328125,290.968017578125,1.0,0.15262471139431,1.0,1.0,0.6128178238868713,1.0,-0.4889419674873352,0.2419267296791076,0.2470152378082275,0.1252907812595367,0.0,0.6499999761581421,0.0,25.87215614318848,25.0,-73.99480438232422,-0.0,28.166215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.5403116941452026,0.050000000745058,0.0458841547369957,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.5403116941452026,0.050000000745058,0.048318225890398,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.5403116941452026,0.050000000745058,0.0356876775622367,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.5403116941452026,0.050000000745058,0.048318225890398,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.5403116941452026,0.050000000745058,0.229200854897499,290.956298828125,291.1499938964844,284.25,283.9170227050781,290.7655334472656,297.14013671875,290.944580078125,1.0,0.1524440050125122,1.0,1.0,0.6121285557746887,1.0,-0.4889068603515625,0.2420227080583572,0.246884137392044,0.1257950961589813,0.0,0.6499999761581421,0.0,25.788068771362305,25.0,-66.65460968017578,-0.0,28.09333610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93609619140625,0.5406935214996338,0.050000000745058,0.0458811670541763,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93609619140625,0.5406935214996338,0.050000000745058,0.0483150780200958,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93609619140625,0.5406935214996338,0.050000000745058,0.0356853529810905,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93609619140625,0.5406935214996338,0.050000000745058,0.0483150780200958,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93609619140625,0.5406935214996338,0.050000000745058,0.2291859239339828,290.9339599609375,291.1499938964844,284.25,283.9172668457031,290.7793273925781,297.1386108398437,290.9236145019531,1.0,0.1522798240184784,1.0,1.0,0.6143888831138611,1.0,-0.48887500166893,0.2412304580211639,0.2476445585489273,0.1254011541604995,0.0,0.6499999761581421,0.0,25.711944580078125,25.0,-57.439109802246094,-0.0,28.027223587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0458760187029838,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0483096539974212,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0356813482940197,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0483096539974212,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.2291602045297622,290.9015808105469,291.1499938964844,284.25,283.9173583984375,290.8210754394531,297.1357116699219,290.8959655761719,1.0,0.1519978493452072,1.0,1.0,0.618909478187561,1.0,-0.4888201951980591,0.239576369524002,0.2492438107728958,0.1244977861642837,0.0,0.6499999761581421,0.0,25.58146476745605,25.0,-33.65168380737305,-0.0,27.913862228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0458760187029838,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0483096539974212,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0356813482940197,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.0483096539974212,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.5413552522659302,0.050000000745058,0.2291602045297622,290.9015808105469,291.1499938964844,284.25,283.9173583984375,290.8210754394531,297.1357116699219,290.8959655761719,1.0,0.1519978493452072,1.0,1.0,0.618909478187561,1.0,-0.4888201951980591,0.239576369524002,0.2492438107728958,0.1244977861642837,0.0,0.6499999761581421,0.0,25.58146476745605,25.0,-33.65168380737305,-0.0,27.913862228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.0458718053996562,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.048305220901966,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.0356780737638473,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.048305220901966,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.2291391789913177,290.8856506347656,291.1499938964844,284.25,283.9168395996094,290.86114501953125,297.1331481933594,290.8832702636719,1.0,0.1517682075500488,1.0,1.0,0.6234301328659058,1.0,-0.4887753427028656,0.2379918992519378,0.2507834434509277,0.1235968843102455,0.0,0.6499999761581421,0.0,25.475452423095703,25.0,-13.763524055480955,-0.0,27.821712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.0458718053996562,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.048305220901966,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.0356780737638473,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.048305220901966,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88623046875,0.5419003367424011,0.050000000745058,0.2291391789913177,290.8856506347656,291.1499938964844,284.25,283.9168395996094,290.86114501953125,297.1331481933594,290.8832702636719,1.0,0.1517682075500488,1.0,1.0,0.6234301328659058,1.0,-0.4887753427028656,0.2379918992519378,0.2507834434509277,0.1235968843102455,0.0,0.6499999761581421,0.0,25.475452423095703,25.0,-13.763524055480955,-0.0,27.821712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0458683595061302,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0483015924692153,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0356753915548324,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0483015924692153,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.2291219532489776,290.8821105957031,291.1499938964844,284.25,283.9156494140625,290.9172668457031,297.1309814453125,290.883056640625,1.0,0.1515803188085556,1.0,1.0,0.6306835412979126,1.0,-0.4887386560440063,0.2357206791639328,0.2530179619789123,0.121939331293106,0.0,0.6499999761581421,0.0,25.38904190063477,25.0,5.282119274139404,-0.0,27.746450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0458683595061302,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0483015924692153,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0356753915548324,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.0483015924692153,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.5423493981361389,0.050000000745058,0.2291219532489776,290.8821105957031,291.1499938964844,284.25,283.9156494140625,290.9172668457031,297.1309814453125,290.883056640625,1.0,0.1515803188085556,1.0,1.0,0.6306835412979126,1.0,-0.4887386560440063,0.2357206791639328,0.2530179619789123,0.121939331293106,0.0,0.6499999761581421,0.0,25.38904190063477,25.0,5.282119274139404,-0.0,27.746450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
