time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947980,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0458655357360839,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0482986196875572,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0356731973588466,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0482986196875572,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.2291078567504882,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.9732360839844,297.1291809082031,290.8955383300781,1.0,0.1514267176389694,1.0,1.0,0.6379370093345642,1.0,-0.4887085855007171,0.2335637360811233,0.255144864320755,0.1203166991472244,0.0,0.6499999761581421,0.0,25.318544387817383,25.0,21.785478591918945,-0.0,27.684999465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0458655357360839,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0482986196875572,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0356731973588466,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.0482986196875572,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.5427190065383911,0.050000000745058,0.2291078567504882,290.89166259765625,291.1499938964844,284.25,283.91375732421875,290.9732360839844,297.1291809082031,290.8955383300781,1.0,0.1514267176389694,1.0,1.0,0.6379370093345642,1.0,-0.4887085855007171,0.2335637360811233,0.255144864320755,0.1203166991472244,0.0,0.6499999761581421,0.0,25.318544387817383,25.0,21.785478591918945,-0.0,27.684999465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5428774356842041,0.050000000745058,0.0458643324673175,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5428774356842041,0.050000000745058,0.0482973493635654,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5428774356842041,0.050000000745058,0.0356722585856914,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5428774356842041,0.050000000745058,0.0482973493635654,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89959716796875,0.5428774356842041,0.050000000745058,0.2291018366813659,290.9004821777344,291.1499938964844,284.25,283.9125061035156,290.9999084472656,297.1284484863281,290.9054260253906,1.0,0.1513611376285553,1.0,1.0,0.6415637135505676,1.0,-0.4886957705020904,0.2325369119644165,0.2561588585376739,0.1195253208279609,0.0,0.6499999761581421,0.0,25.28848648071289,25.0,28.296504974365234,-0.0,27.65878295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.5430222749710083,0.050000000745058,0.0458632297813892,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.5430222749710083,0.050000000745058,0.0482961907982826,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.5430222749710083,0.050000000745058,0.0356714017689228,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.5430222749710083,0.050000000745058,0.0482961907982826,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.5430222749710083,0.050000000745058,0.2290963381528854,290.9111328125,291.1499938964844,284.25,283.9110412597656,291.02447509765625,297.1278076171875,290.9169921875,1.0,0.151301234960556,1.0,1.0,0.6449028849601746,1.0,-0.4886840283870697,0.2316115498542785,0.2570724785327911,0.1188139170408248,0.0,0.6499999761581421,0.0,25.261045455932617,25.0,33.6827392578125,-0.0,27.63485145568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0458613447844982,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0356699340045452,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.2290869206190109,290.9369812011719,291.1499938964844,284.25,283.9075012207031,291.0702514648437,297.1268310546875,290.9441223144531,1.0,0.1511982381343841,1.0,1.0,0.6515812277793884,1.0,-0.4886639416217804,0.2298580259084701,0.2588059306144714,0.1174203753471374,0.0,0.6499999761581421,0.0,25.21392059326172,25.0,41.31166458129883,-0.0,27.59373664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0458613447844982,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0356699340045452,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.2290869206190109,290.9369812011719,291.1499938964844,284.25,283.9075012207031,291.0702514648437,297.1268310546875,290.9441223144531,1.0,0.1511982381343841,1.0,1.0,0.6515812277793884,1.0,-0.4886639416217804,0.2298580259084701,0.2588059306144714,0.1174203753471374,0.0,0.6499999761581421,0.0,25.21392059326172,25.0,41.31166458129883,-0.0,27.59373664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0458598099648952,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0482925847172737,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0356687381863594,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0482925847172737,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.2290792316198349,290.96710205078125,291.1499938964844,284.25,283.9029846191406,291.1132507324219,297.126220703125,290.97515869140625,1.0,0.1511135548353195,1.0,1.0,0.6582595705986023,1.0,-0.4886475801467895,0.2282186299562454,0.2604289650917053,0.1160479933023452,0.0,0.6499999761581421,0.0,25.175228118896484,25.0,46.25068283081055,-0.0,27.559959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0458598099648952,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0482925847172737,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0356687381863594,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.0482925847172737,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743762016296,0.050000000745058,0.2290792316198349,290.96710205078125,291.1499938964844,284.25,283.9029846191406,291.1132507324219,297.126220703125,290.97515869140625,1.0,0.1511135548353195,1.0,1.0,0.6582595705986023,1.0,-0.4886475801467895,0.2282186299562454,0.2604289650917053,0.1160479933023452,0.0,0.6499999761581421,0.0,25.175228118896484,25.0,46.25068283081055,-0.0,27.559959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.2290731519460678,290.99951171875,291.1499938964844,284.25,283.8976135253906,291.1405639648437,297.1258850097656,291.007568359375,1.0,0.1510442048311233,1.0,1.0,0.6623848676681519,1.0,-0.4886346161365509,0.2272472977638244,0.2613873183727264,0.1151754260063171,0.0,0.6499999761581421,0.0,25.143474578857425,25.0,46.47821807861328,-0.0,27.532339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.2290731519460678,290.99951171875,291.1499938964844,284.25,283.8976135253906,291.1405639648437,297.1258850097656,291.007568359375,1.0,0.1510442048311233,1.0,1.0,0.6623848676681519,1.0,-0.4886346161365509,0.2272472977638244,0.2613873183727264,0.1151754260063171,0.0,0.6499999761581421,0.0,25.143474578857425,25.0,46.47821807861328,-0.0,27.532339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0458576679229736,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0482903346419334,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0356670767068862,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0482903346419334,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.2290685474872589,291.0306396484375,291.1499938964844,284.25,283.8915100097656,291.16326904296875,297.1258544921875,291.0382385253906,1.0,0.15098737180233,1.0,1.0,0.6665101051330566,1.0,-0.4886248111724853,0.2263899147510528,0.2622348666191101,0.1141982823610305,0.0,0.6499999761581421,0.0,25.1174430847168,25.0,44.04171752929688,-0.0,27.509754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0458576679229736,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0482903346419334,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0356670767068862,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.0482903346419334,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.5437583327293396,0.050000000745058,0.2290685474872589,291.0306396484375,291.1499938964844,284.25,283.8915100097656,291.16326904296875,297.1258544921875,291.0382385253906,1.0,0.15098737180233,1.0,1.0,0.6665101051330566,1.0,-0.4886248111724853,0.2263899147510528,0.2622348666191101,0.1141982823610305,0.0,0.6499999761581421,0.0,25.1174430847168,25.0,44.04171752929688,-0.0,27.509754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.5438066720962524,0.050000000745058,0.0458573065698146,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.5438066720962524,0.050000000745058,0.0482899509370327,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.5438066720962524,0.050000000745058,0.0356667935848236,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.5438066720962524,0.050000000745058,0.0482899509370327,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.5438066720962524,0.050000000745058,0.2290667444467544,291.0455627441406,291.1499938964844,284.25,283.88818359375,291.1737976074219,297.1259155273437,291.0530090332031,1.0,0.1509630531072616,1.0,1.0,0.6685727834701538,1.0,-0.4886209368705749,0.2259947061538696,0.2626262307167053,0.113668568432331,0.0,0.6499999761581421,0.0,25.106300354003903,25.0,42.63542938232422,-0.0,27.500110626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.5438477396965027,0.050000000745058,0.0458569973707199,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.5438477396965027,0.050000000745058,0.0482896268367767,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.5438477396965027,0.050000000745058,0.0356665551662445,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.5438477396965027,0.050000000745058,0.0482896268367767,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.5438477396965027,0.050000000745058,0.2290652096271515,291.0600280761719,291.1499938964844,284.25,283.8847045898437,291.1780090332031,297.1260681152344,291.0671081542969,1.0,0.1509410738945007,1.0,1.0,0.6691453456878662,1.0,-0.4886176288127899,0.225908026099205,0.2627096176147461,0.1133990287780761,0.0,0.6499999761581421,0.0,25.096174240112305,25.0,40.22755432128906,-0.0,27.49140739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0458565354347229,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0482891388237476,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0356661938130855,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0482891388237476,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.2290628850460052,291.0855712890625,291.1499938964844,284.25,283.8772888183594,291.1808776855469,297.12652587890625,291.09130859375,1.0,0.1509031951427459,1.0,1.0,0.6702905893325806,1.0,-0.4886126816272735,0.2258153408765792,0.2627973258495331,0.1128090694546699,0.0,0.6499999761581421,0.0,25.078685760498047,25.0,33.31816482543945,-0.0,27.4764461517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0458565354347229,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0482891388237476,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0356661938130855,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.0482891388237476,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.5439097881317139,0.050000000745058,0.2290628850460052,291.0855712890625,291.1499938964844,284.25,283.8772888183594,291.1808776855469,297.12652587890625,291.09130859375,1.0,0.1509031951427459,1.0,1.0,0.6702905893325806,1.0,-0.4886126816272735,0.2258153408765792,0.2627973258495331,0.1128090694546699,0.0,0.6499999761581421,0.0,25.078685760498047,25.0,33.31816482543945,-0.0,27.4764461517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.0458562560379505,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.048288844525814,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.0356659777462482,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.048288844525814,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.229061484336853,291.1062316894531,291.1499938964844,284.25,283.8692932128906,291.1824035644531,297.1271667480469,291.11090087890625,1.0,0.1508722901344299,1.0,1.0,0.6714358329772949,1.0,-0.4886096715927124,0.2257753163576126,0.2628343403339386,0.1121024936437606,0.0,0.6499999761581421,0.0,25.064367294311523,25.0,26.77797508239746,-0.0,27.46428871154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.0458562560379505,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.048288844525814,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.0356659777462482,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.048288844525814,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5439475774765015,0.050000000745058,0.229061484336853,291.1062316894531,291.1499938964844,284.25,283.8692932128906,291.1824035644531,297.1271667480469,291.11090087890625,1.0,0.1508722901344299,1.0,1.0,0.6714358329772949,1.0,-0.4886096715927124,0.2257753163576126,0.2628343403339386,0.1121024936437606,0.0,0.6499999761581421,0.0,25.064367294311523,25.0,26.77797508239746,-0.0,27.46428871154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.04585612565279,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.048288706690073,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.048288706690073,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.2290608435869217,291.1224670410156,291.1499938964844,284.25,283.8607788085937,291.17218017578125,297.12799072265625,291.1257629394531,1.0,0.1508469581604004,1.0,1.0,0.6702654957771301,1.0,-0.4886082410812378,0.2262397706508636,0.2623684406280517,0.1117376759648323,0.0,0.6499999761581421,0.0,25.0525016784668,25.0,18.928695678710938,-0.0,27.454381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.04585612565279,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.048288706690073,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.048288706690073,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5439654588699341,0.050000000745058,0.2290608435869217,291.1224670410156,291.1499938964844,284.25,283.8607788085937,291.17218017578125,297.12799072265625,291.1257629394531,1.0,0.1508469581604004,1.0,1.0,0.6702654957771301,1.0,-0.4886082410812378,0.2262397706508636,0.2623684406280517,0.1117376759648323,0.0,0.6499999761581421,0.0,25.0525016784668,25.0,18.928695678710938,-0.0,27.454381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0458561331033706,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0482887141406536,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0356658808887004,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0482887141406536,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.229060873389244,291.1327209472656,291.1499938964844,284.25,283.8517761230469,291.158935546875,297.1289978027344,291.1346130371094,1.0,0.1508263945579528,1.0,1.0,0.6690950989723206,1.0,-0.4886082708835602,0.226766362786293,0.2618418931961059,0.1112818419933319,0.0,0.6499999761581421,0.0,25.04279518127441,25.0,10.963386535644531,-0.0,27.446399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0458561331033706,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0482887141406536,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0356658808887004,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.0482887141406536,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5439650416374207,0.050000000745058,0.229060873389244,291.1327209472656,291.1499938964844,284.25,283.8517761230469,291.158935546875,297.1289978027344,291.1346130371094,1.0,0.1508263945579528,1.0,1.0,0.6690950989723206,1.0,-0.4886082708835602,0.226766362786293,0.2618418931961059,0.1112818419933319,0.0,0.6499999761581421,0.0,25.04279518127441,25.0,10.963386535644531,-0.0,27.446399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5439584851264954,0.050000000745058,0.0458561852574348,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5439584851264954,0.050000000745058,0.048288770020008,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5439584851264954,0.050000000745058,0.0356659218668937,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5439584851264954,0.050000000745058,0.048288770020008,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5439584851264954,0.050000000745058,0.2290611267089843,291.13580322265625,291.1499938964844,284.25,283.8471374511719,291.15191650390625,297.1295471191406,291.1370849609375,1.0,0.1508176922798156,1.0,1.0,0.6685099601745605,1.0,-0.4886087775230407,0.2270468175411224,0.2615619599819183,0.1110151782631874,0.0,0.6499999761581421,0.0,25.03865432739257,25.0,7.469223976135254,-0.0,27.443044662475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5439486503601074,0.050000000745058,0.0458562597632408,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5439486503601074,0.050000000745058,0.0482888482511043,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5439486503601074,0.050000000745058,0.0356659814715385,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5439486503601074,0.050000000745058,0.0482888482511043,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5439486503601074,0.050000000745058,0.2290615141391754,291.13775634765625,291.1499938964844,284.25,283.8423767089844,291.1423645019531,297.1300964355469,291.1384582519531,1.0,0.1508097946643829,1.0,1.0,0.6673561930656433,1.0,-0.4886095821857452,0.2274483293294906,0.2611612379550934,0.1108363270759582,0.0,0.6499999761581421,0.0,25.03486061096192,25.0,3.8693366050720215,-0.0,27.440019607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.045856487005949,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.0482890903949737,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1378479003906,291.1499938964844,284.25,283.8326110839844,291.12078857421875,297.1313171386719,291.13726806640625,1.0,0.1507962644100189,1.0,1.0,0.6650486588478088,1.0,-0.4886119365692138,0.2283012866973877,0.2603106498718261,0.1104301884770393,0.0,0.6499999761581421,0.0,25.02828788757324,25.0,-3.308985710144043,-0.0,27.43488502502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.045856487005949,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.0482890903949737,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1378479003906,291.1499938964844,284.25,283.8326110839844,291.12078857421875,297.1313171386719,291.13726806640625,1.0,0.1507962644100189,1.0,1.0,0.6650486588478088,1.0,-0.4886119365692138,0.2283012866973877,0.2603106498718261,0.1104301884770393,0.0,0.6499999761581421,0.0,25.02828788757324,25.0,-3.308985710144043,-0.0,27.43488502502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.045856799930334,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.04828941822052,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.0356664024293422,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.04828941822052,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.2290642112493515,291.1331787109375,291.1499938964844,284.25,283.8225402832031,291.0980224609375,297.13262939453125,291.1314697265625,1.0,0.150785356760025,1.0,1.0,0.6627411246299744,1.0,-0.4886152148246765,0.2291964590549469,0.2594187557697296,0.1099492460489273,0.0,0.6499999761581421,0.0,25.02288818359375,25.0,-9.53459930419922,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.045856799930334,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.04828941822052,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.0356664024293422,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.04828941822052,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5438780784606934,0.050000000745058,0.2290642112493515,291.1331787109375,291.1499938964844,284.25,283.8225402832031,291.0980224609375,297.13262939453125,291.1314697265625,1.0,0.150785356760025,1.0,1.0,0.6627411246299744,1.0,-0.4886152148246765,0.2291964590549469,0.2594187557697296,0.1099492460489273,0.0,0.6499999761581421,0.0,25.02288818359375,25.0,-9.53459930419922,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0458571873605251,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0482898280024528,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0356667004525661,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0482898280024528,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.2290661484003067,291.1245422363281,291.1499938964844,284.25,283.8122253417969,291.07452392578125,297.1340026855469,291.1219482421875,1.0,0.1507765650749206,1.0,1.0,0.6604644060134888,1.0,-0.4886192679405212,0.2301214039325714,0.2584978640079498,0.1094008386135101,0.0,0.6499999761581421,0.0,25.01844787597656,25.0,-14.708038330078123,-0.0,27.42759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0458571873605251,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0482898280024528,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0356667004525661,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.0482898280024528,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5438275337219238,0.050000000745058,0.2290661484003067,291.1245422363281,291.1499938964844,284.25,283.8122253417969,291.07452392578125,297.1340026855469,291.1219482421875,1.0,0.1507765650749206,1.0,1.0,0.6604644060134888,1.0,-0.4886192679405212,0.2301214039325714,0.2584978640079498,0.1094008386135101,0.0,0.6499999761581421,0.0,25.01844787597656,25.0,-14.708038330078123,-0.0,27.42759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0458576306700706,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0482902936637401,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0356670431792736,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0482902936637401,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.2290683537721634,291.1126708984375,291.1499938964844,284.25,283.8016967773437,291.0502624511719,297.13543701171875,291.1093139648437,1.0,0.1507694870233535,1.0,1.0,0.6581876873970032,1.0,-0.4886238873004913,0.2310754060745239,0.2575484812259674,0.1088074594736099,0.0,0.6499999761581421,0.0,25.014781951904297,25.0,-19.002269744873047,-0.0,27.42508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0458576306700706,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0482902936637401,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0356670431792736,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.0482902936637401,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695980072021,0.050000000745058,0.2290683537721634,291.1126708984375,291.1499938964844,284.25,283.8016967773437,291.0502624511719,297.13543701171875,291.1093139648437,1.0,0.1507694870233535,1.0,1.0,0.6581876873970032,1.0,-0.4886238873004913,0.2310754060745239,0.2575484812259674,0.1088074594736099,0.0,0.6499999761581421,0.0,25.014781951904297,25.0,-19.002269744873047,-0.0,27.42508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0458578690886497,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0482905432581901,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0356672294437885,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0482905432581901,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.2290695458650589,291.1056213378906,291.1499938964844,284.25,283.79638671875,291.03790283203125,297.1361999511719,291.1019287109375,1.0,0.1507665365934372,1.0,1.0,0.6570493578910828,1.0,-0.4886263906955719,0.2315613627433776,0.2570650279521942,0.1084989234805107,0.0,0.6499999761581421,0.0,25.013214111328125,25.0,-20.84624671936035,-0.0,27.42406272888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.543705940246582,0.050000000745058,0.0458581149578094,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.543705940246582,0.050000000745058,0.048290804028511,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.543705940246582,0.050000000745058,0.035667423158884,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.543705940246582,0.050000000745058,0.048290804028511,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.543705940246582,0.050000000745058,0.229070782661438,291.0980529785156,291.1499938964844,284.25,283.791015625,291.02740478515625,297.1369323730469,291.0940856933594,1.0,0.1507638841867447,1.0,1.0,0.6563690304756165,1.0,-0.4886289834976196,0.2319541126489639,0.2566748857498169,0.1080894917249679,0.0,0.6499999761581421,0.0,25.01179313659668,25.0,-22.205604553222656,-0.0,27.423158645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0458586290478706,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0356678217649459,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.2290733456611633,291.0819091796875,291.1499938964844,284.25,283.7802734375,291.0077514648437,297.1384582519531,291.0777587890625,1.0,0.1507594138383865,1.0,1.0,0.6550083756446838,1.0,-0.4886344075202942,0.232732206583023,0.2559022009372711,0.1072489395737648,0.0,0.6499999761581421,0.0,25.00934600830078,25.0,-23.734270095825195,-0.0,27.421693801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0458586290478706,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0356678217649459,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.2290733456611633,291.0819091796875,291.1499938964844,284.25,283.7802734375,291.0077514648437,297.1384582519531,291.0777587890625,1.0,0.1507594138383865,1.0,1.0,0.6550083756446838,1.0,-0.4886344075202942,0.232732206583023,0.2559022009372711,0.1072489395737648,0.0,0.6499999761581421,0.0,25.00934600830078,25.0,-23.734270095825195,-0.0,27.421693801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
