time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950140,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.045859158039093,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.0356682352721691,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.2290759831666946,291.0649719238281,291.1499938964844,284.25,283.7694702148437,290.98809814453125,297.1400451660156,291.06060791015625,1.0,0.1507559269666671,1.0,1.0,0.6536476612091064,1.0,-0.4886399507522583,0.233511820435524,0.2551281452178955,0.1064127087593078,0.0,0.6499999761581421,0.0,25.007343292236328,25.0,-24.71554374694824,-0.0,27.42061233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.045859158039093,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.0356682352721691,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.2290759831666946,291.0649719238281,291.1499938964844,284.25,283.7694702148437,290.98809814453125,297.1400451660156,291.06060791015625,1.0,0.1507559269666671,1.0,1.0,0.6536476612091064,1.0,-0.4886399507522583,0.233511820435524,0.2551281452178955,0.1064127087593078,0.0,0.6499999761581421,0.0,25.007343292236328,25.0,-24.71554374694824,-0.0,27.42061233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9755554199219,297.1416015625,291.04351806640625,1.0,0.1507531702518463,1.0,1.0,0.6536298394203186,1.0,-0.4886455833911896,0.2339838445186615,0.2546617388725281,0.1052978858351707,0.0,0.6499999761581421,0.0,25.005748748779297,25.0,-23.951316833496094,-0.0,27.419828414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9755554199219,297.1416015625,291.04351806640625,1.0,0.1507531702518463,1.0,1.0,0.6536298394203186,1.0,-0.4886455833911896,0.2339838445186615,0.2546617388725281,0.1052978858351707,0.0,0.6499999761581421,0.0,25.005748748779297,25.0,-23.951316833496094,-0.0,27.419828414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.045860219746828,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0316467285156,291.1499938964844,284.25,283.7479553222656,290.96453857421875,297.14306640625,291.0277099609375,1.0,0.1507510542869568,1.0,1.0,0.6536120176315308,1.0,-0.4886510968208313,0.2344311326742172,0.2542199790477752,0.104209266602993,0.0,0.6499999761581421,0.0,25.004453659057617,25.0,-22.344388961791992,-0.0,27.41928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.045860219746828,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0316467285156,291.1499938964844,284.25,283.7479553222656,290.96453857421875,297.14306640625,291.0277099609375,1.0,0.1507510542869568,1.0,1.0,0.6536120176315308,1.0,-0.4886510968208313,0.2344311326742172,0.2542199790477752,0.104209266602993,0.0,0.6499999761581421,0.0,25.004453659057617,25.0,-22.344388961791992,-0.0,27.41928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.543397068977356,0.050000000745058,0.0458604767918586,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.543397068977356,0.050000000745058,0.0482932887971401,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.543397068977356,0.050000000745058,0.0356692597270011,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.543397068977356,0.050000000745058,0.0482932887971401,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.543397068977356,0.050000000745058,0.2290825694799423,291.02398681640625,291.1499938964844,284.25,283.7426452636719,290.95916748046875,297.1437072753906,291.0201721191406,1.0,0.1507502049207687,1.0,1.0,0.6536030769348145,1.0,-0.4886538088321686,0.2346472293138504,0.254006564617157,0.1036834642291069,0.0,0.6499999761581421,0.0,25.00390625,25.0,-21.57023048400879,-0.0,27.419084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5433639287948608,0.050000000745058,0.0482935570180416,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5433639287948608,0.050000000745058,0.0482935570180416,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0166015625,291.1499938964844,284.25,283.7373962402344,290.95684814453125,297.1443176269531,291.0129699707031,1.0,0.1507494449615478,1.0,1.0,0.6542633771896362,1.0,-0.4886564612388611,0.2347142845392227,0.2539421916007995,0.1030269712209701,0.0,0.6499999761581421,0.0,25.00343132019043,25.0,-20.344667434692383,-0.0,27.418920516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0458612143993377,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0356698334217071,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.2290862649679184,291.0035705566406,291.1499938964844,284.25,283.7269897460937,290.95477294921875,297.1454162597656,291.0005798339844,1.0,0.1507481932640075,1.0,1.0,0.6555840373039246,1.0,-0.4886615872383117,0.2348119914531707,0.253849595785141,0.1017458736896514,0.0,0.6499999761581421,0.0,25.00262451171875,25.0,-16.984806060791016,-0.0,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0458612143993377,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0356698334217071,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.2290862649679184,291.0035705566406,291.1499938964844,284.25,283.7269897460937,290.95477294921875,297.1454162597656,291.0005798339844,1.0,0.1507481932640075,1.0,1.0,0.6555840373039246,1.0,-0.4886615872383117,0.2348119914531707,0.253849595785141,0.1017458736896514,0.0,0.6499999761581421,0.0,25.00262451171875,25.0,-16.984806060791016,-0.0,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0356701873242855,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9928894042969,291.1499938964844,284.25,283.716796875,290.9533386230469,297.1463623046875,290.9904479980469,1.0,0.1507472544908523,1.0,1.0,0.6569046974182129,1.0,-0.4886663556098938,0.2348852008581161,0.2537811696529388,0.1005390956997871,0.0,0.6499999761581421,0.0,25.00198173522949,25.0,-13.82396125793457,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0356701873242855,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9928894042969,291.1499938964844,284.25,283.716796875,290.9533386230469,297.1463623046875,290.9904479980469,1.0,0.1507472544908523,1.0,1.0,0.6569046974182129,1.0,-0.4886663556098938,0.2348852008581161,0.2537811696529388,0.1005390956997871,0.0,0.6499999761581421,0.0,25.00198173522949,25.0,-13.82396125793457,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0356705151498317,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9843444824219,291.1499938964844,284.25,283.7069396972656,290.95733642578125,297.14727783203125,290.9825744628906,1.0,0.150746539235115,1.0,1.0,0.6591864228248596,1.0,-0.4886707961559295,0.2347263991832733,0.2539443969726562,0.0992091372609138,0.0,0.6499999761581421,0.0,25.00149917602539,25.0,-10.09619426727295,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0356705151498317,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9843444824219,291.1499938964844,284.25,283.7069396972656,290.95733642578125,297.14727783203125,290.9825744628906,1.0,0.150746539235115,1.0,1.0,0.6591864228248596,1.0,-0.4886707961559295,0.2347263991832733,0.2539443969726562,0.0992091372609138,0.0,0.6499999761581421,0.0,25.00149917602539,25.0,-10.09619426727295,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0458624735474586,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0482953935861587,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0482953935861587,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.2290925532579422,290.97869873046875,291.1499938964844,284.25,283.6973876953125,290.9627380371094,297.14813232421875,290.97760009765625,1.0,0.150746002793312,1.0,1.0,0.6614682078361511,1.0,-0.4886748194694519,0.2345381677150726,0.2541366517543793,0.0979639887809753,0.0,0.6499999761581421,0.0,25.00112533569336,25.0,-6.337223529815674,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0458624735474586,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0482953935861587,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.0482953935861587,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.5431362986564636,0.050000000745058,0.2290925532579422,290.97869873046875,291.1499938964844,284.25,283.6973876953125,290.9627380371094,297.14813232421875,290.97760009765625,1.0,0.150746002793312,1.0,1.0,0.6614682078361511,1.0,-0.4886748194694519,0.2345381677150726,0.2541366517543793,0.0979639887809753,0.0,0.6499999761581421,0.0,25.00112533569336,25.0,-6.337223529815674,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5431134104728699,0.050000000745058,0.0458626486361026,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5431134104728699,0.050000000745058,0.0482955761253833,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5431134104728699,0.050000000745058,0.0356709472835063,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5431134104728699,0.050000000745058,0.0482955761253833,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.5431134104728699,0.050000000745058,0.2290934175252914,290.97686767578125,291.1499938964844,284.25,283.6927795410156,290.9656982421875,297.1485595703125,290.9760131835937,1.0,0.1507457941770553,1.0,1.0,0.6626090407371521,1.0,-0.4886766672134399,0.2344346642494201,0.2542420029640198,0.0973776951432228,0.0,0.6499999761581421,0.0,25.00097274780273,25.0,-4.6875200271606445,-0.0,27.418514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0458628125488758,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0482957512140274,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0482957512140274,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9755249023437,291.1499938964844,284.25,283.6882629394531,290.9696655273437,297.14898681640625,290.9749755859375,1.0,0.150745615363121,1.0,1.0,0.6639678478240967,1.0,-0.4886784255504608,0.2342828661203384,0.2543955445289612,0.0967704355716705,0.0,0.6499999761581421,0.0,25.000844955444336,25.0,-3.003995418548584,-0.0,27.418529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0458631142973899,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0482960678637027,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.2290957570075988,290.974609375,291.1499938964844,284.25,283.6795654296875,290.9786682128906,297.14990234375,290.97467041015625,1.0,0.1507453173398971,1.0,1.0,0.6666854619979858,1.0,-0.4886815845966339,0.233956754207611,0.2547248303890228,0.0956260114908218,0.0,0.6499999761581421,0.0,25.000638961791992,25.0,0.2925773561000824,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0458631142973899,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0482960678637027,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9746398925781,0.5430527329444885,0.050000000745058,0.2290957570075988,290.974609375,291.1499938964844,284.25,283.6795654296875,290.9786682128906,297.14990234375,290.97467041015625,1.0,0.1507453173398971,1.0,1.0,0.6666854619979858,1.0,-0.4886815845966339,0.233956754207611,0.2547248303890228,0.0956260114908218,0.0,0.6499999761581421,0.0,25.000638961791992,25.0,0.2925773561000824,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0356715135276317,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9760131835937,291.1499938964844,284.25,283.67138671875,290.9883117675781,297.1508483886719,290.9765625,1.0,0.1507450938224792,1.0,1.0,0.669403076171875,1.0,-0.4886842966079712,0.2336097955703735,0.2550745010375976,0.0945784524083137,0.0,0.6499999761581421,0.0,25.00049018859864,25.0,3.123043298721313,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0356715135276317,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9760131835937,291.1499938964844,284.25,283.67138671875,290.9883117675781,297.1508483886719,290.9765625,1.0,0.1507450938224792,1.0,1.0,0.669403076171875,1.0,-0.4886842966079712,0.2336097955703735,0.2550745010375976,0.0945784524083137,0.0,0.6499999761581421,0.0,25.00049018859864,25.0,3.123043298721313,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0458635874092578,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0356716774404048,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9791564941406,291.1499938964844,284.25,283.6637878417969,290.9981689453125,297.1518249511719,290.9801025390625,1.0,0.1507449150085449,1.0,1.0,0.6720365881919861,1.0,-0.4886865317821502,0.2332561314105987,0.2554304003715515,0.0936464369297027,0.0,0.6499999761581421,0.0,25.000383377075195,25.0,5.4779372215271,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0458635874092578,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0356716774404048,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9791564941406,291.1499938964844,284.25,283.6637878417969,290.9981689453125,297.1518249511719,290.9801025390625,1.0,0.1507449150085449,1.0,1.0,0.6720365881919861,1.0,-0.4886865317821502,0.2332561314105987,0.2554304003715515,0.0936464369297027,0.0,0.6499999761581421,0.0,25.000383377075195,25.0,5.4779372215271,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.00860595703125,297.15289306640625,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746701002120972,1.0,-0.4886883497238159,0.2328802943229675,0.255808025598526,0.0928105413913726,0.0,0.6499999761581421,0.0,25.00031280517578,25.0,7.49268627166748,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.00860595703125,297.15289306640625,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746701002120972,1.0,-0.4886883497238159,0.2328802943229675,0.255808025598526,0.0928105413913726,0.0,0.6499999761581421,0.0,25.00031280517578,25.0,7.49268627166748,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0458638258278369,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0356718637049198,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.2290993183851242,290.9864807128906,291.1499938964844,284.25,283.6535339355469,291.0140686035156,297.1534423828125,290.9879455566406,1.0,0.150744691491127,1.0,1.0,0.6759868860244751,1.0,-0.4886890649795532,0.2326834499835968,0.2560056149959564,0.0924289673566818,0.0,0.6499999761581421,0.0,25.000289916992188,25.0,8.395750999450684,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0458638854324817,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0356719121336936,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.2290996015071869,290.98956298828125,291.1499938964844,284.25,283.65045166015625,291.01885986328125,297.1540222167969,290.9911804199219,1.0,0.1507446318864822,1.0,1.0,0.6770754456520081,1.0,-0.4886896908283233,0.2325208485126495,0.2561688423156738,0.0921110957860946,0.0,0.6499999761581421,0.0,25.0002670288086,25.0,9.106879234313965,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.2291000187397003,290.996337890625,291.1499938964844,284.25,283.6448669433594,291.0284423828125,297.1552124023437,290.9981384277344,1.0,0.1507445126771927,1.0,1.0,0.6792526245117188,1.0,-0.4886905550956726,0.2321794778108596,0.2565110623836517,0.091552622616291,0.0,0.6499999761581421,0.0,25.000242233276367,25.0,10.136181831359863,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.2291000187397003,290.996337890625,291.1499938964844,284.25,283.6448669433594,291.0284423828125,297.1552124023437,290.9981384277344,1.0,0.1507445126771927,1.0,1.0,0.6792526245117188,1.0,-0.4886905550956726,0.2321794778108596,0.2565110623836517,0.091552622616291,0.0,0.6499999761581421,0.0,25.000242233276367,25.0,10.136181831359863,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0037841796875,291.1499938964844,284.25,283.6400451660156,291.0387878417969,297.15643310546875,291.0057373046875,1.0,0.1507443934679031,1.0,1.0,0.6814298033714294,1.0,-0.4886909127235412,0.2318082451820373,0.2568826675415039,0.0910911187529563,0.0,0.6499999761581421,0.0,25.000242233276367,25.0,11.076308250427246,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0037841796875,291.1499938964844,284.25,283.6400451660156,291.0387878417969,297.15643310546875,291.0057373046875,1.0,0.1507443934679031,1.0,1.0,0.6814298033714294,1.0,-0.4886909127235412,0.2318082451820373,0.2568826675415039,0.0910911187529563,0.0,0.6499999761581421,0.0,25.000242233276367,25.0,11.076308250427246,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.229100227355957,291.0119323730469,291.1499938964844,284.2541809082031,283.64019775390625,291.0503845214844,297.1608581542969,291.0140991210937,1.0,0.1507442891597747,1.0,1.0,0.68294358253479,1.0,-0.4886910021305084,0.2315365374088287,0.2571544647216797,0.0908043459057807,0.0,0.6499999761581421,0.0,25.00023651123047,25.0,12.065893173217772,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.229100227355957,291.0119323730469,291.1499938964844,284.2541809082031,283.64019775390625,291.0503845214844,297.1608581542969,291.0140991210937,1.0,0.1507442891597747,1.0,1.0,0.68294358253479,1.0,-0.4886910021305084,0.2315365374088287,0.2571544647216797,0.0908043459057807,0.0,0.6499999761581421,0.0,25.00023651123047,25.0,12.065893173217772,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.229100227355957,291.0213317871094,291.1499938964844,284.2664489746094,283.6490478515625,291.0685729980469,297.1715087890625,291.0239562988281,1.0,0.1507441699504852,1.0,1.0,0.6844573616981506,1.0,-0.4886910021305084,0.2312666773796081,0.2574243247509002,0.0905378684401512,0.0,0.6499999761581421,0.0,25.00023460388184,25.0,14.394393920898438,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.229100227355957,291.0213317871094,291.1499938964844,284.2664489746094,283.6490478515625,291.0685729980469,297.1715087890625,291.0239562988281,1.0,0.1507441699504852,1.0,1.0,0.6844573616981506,1.0,-0.4886910021305084,0.2312666773796081,0.2574243247509002,0.0905378684401512,0.0,0.6499999761581421,0.0,25.00023460388184,25.0,14.394393920898438,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
