time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952300,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0458640083670616,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0482970103621482,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0356720052659511,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0482970103621482,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.2291002124547958,291.02691650390625,291.1499938964844,284.27545166015625,283.65655517578125,291.0801696777344,297.1788330078125,291.0298767089844,1.0,0.1507441103458404,1.0,1.0,0.6852142810821533,1.0,-0.488690972328186,0.2311310619115829,0.2575599253177643,0.0904105752706527,0.0,0.6499999761581421,0.0,25.00023460388184,25.0,16.129119873046875,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0331420898437,291.1499938964844,284.2862854003906,283.66607666015625,291.091796875,297.18719482421875,291.03643798828125,1.0,0.1507440656423568,1.0,1.0,0.6855711936950684,1.0,-0.4886909425258636,0.2310605198144912,0.2576304078102112,0.0903520360589027,0.0,0.6499999761581421,0.0,25.00022315979004,25.0,17.910024642944336,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04742431640625,291.1499938964844,284.313232421875,283.6907958984375,291.11798095703125,297.2066345214844,291.0513916015625,1.0,0.1507439613342285,1.0,1.0,0.6862850785255432,1.0,-0.4886907935142517,0.2309256047010421,0.2577651739120483,0.0902526080608367,0.0,0.6499999761581421,0.0,25.000207901000977,25.0,21.62639617919922,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04742431640625,291.1499938964844,284.313232421875,283.6907958984375,291.11798095703125,297.2066345214844,291.0513916015625,1.0,0.1507439613342285,1.0,1.0,0.6862850785255432,1.0,-0.4886907935142517,0.2309256047010421,0.2577651739120483,0.0902526080608367,0.0,0.6499999761581421,0.0,25.000207901000977,25.0,21.62639617919922,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0645446777344,291.1499938964844,284.3468322753906,283.72265625,291.1490783691406,297.2292175292969,291.0692749023437,1.0,0.1507438570261001,1.0,1.0,0.6869989633560181,1.0,-0.4886906147003174,0.2307872921228408,0.2579033076763153,0.0901637524366378,0.0,0.6499999761581421,0.0,25.00019645690918,25.0,25.9797420501709,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0645446777344,291.1499938964844,284.3468322753906,283.72265625,291.1490783691406,297.2292175292969,291.0692749023437,1.0,0.1507438570261001,1.0,1.0,0.6869989633560181,1.0,-0.4886906147003174,0.2307872921228408,0.2579033076763153,0.0901637524366378,0.0,0.6499999761581421,0.0,25.00019645690918,25.0,25.9797420501709,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0458639487624168,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0356719605624675,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.2290999293327331,291.08465576171875,291.1499938964844,284.3865966796875,283.7611083984375,291.1799621582031,297.2544250488281,291.090087890625,1.0,0.1507437825202942,1.0,1.0,0.6865358352661133,1.0,-0.4886903464794159,0.2308429777622223,0.2578473687171936,0.0902800261974334,0.0,0.6499999761581421,0.0,25.00016021728516,25.0,29.837587356567383,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0458639487624168,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0356719605624675,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.2290999293327331,291.08465576171875,291.1499938964844,284.3865966796875,283.7611083984375,291.1799621582031,297.2544250488281,291.090087890625,1.0,0.1507437825202942,1.0,1.0,0.6865358352661133,1.0,-0.4886903464794159,0.2308429777622223,0.2578473687171936,0.0902800261974334,0.0,0.6499999761581421,0.0,25.00016021728516,25.0,29.837587356567383,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10723876953125,291.1499938964844,284.4320373535156,283.8056945800781,291.2140197753906,297.2818603515625,291.11328125,1.0,0.1507437229156494,1.0,1.0,0.6860727071762085,1.0,-0.488690048456192,0.2309025526046753,0.2577874958515167,0.0904102325439453,0.0,0.6499999761581421,0.0,25.000131607055664,25.0,33.47858047485352,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10723876953125,291.1499938964844,284.4320373535156,283.8056945800781,291.2140197753906,297.2818603515625,291.11328125,1.0,0.1507437229156494,1.0,1.0,0.6860727071762085,1.0,-0.488690048456192,0.2309025526046753,0.2577874958515167,0.0904102325439453,0.0,0.6499999761581421,0.0,25.000131607055664,25.0,33.47858047485352,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0458639077842235,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0482969023287296,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0482969023287296,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.2290997058153152,291.1195373535156,291.1499938964844,284.45672607421875,283.8301086425781,291.232421875,297.2963562011719,291.1259155273437,1.0,0.150743693113327,1.0,1.0,0.6858411431312561,1.0,-0.4886898994445801,0.2309315204620361,0.2577583789825439,0.0904776901006698,0.0,0.6499999761581421,0.0,25.000118255615234,25.0,35.41987991333008,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.045863889157772,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0356719121336936,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.2290996313095092,291.13250732421875,291.1499938964844,284.482666015625,283.8558349609375,291.2489318847656,297.3113098144531,291.1391906738281,1.0,0.1507436782121658,1.0,1.0,0.6847703456878662,1.0,-0.4886897206306457,0.2310979217290878,0.2575917840003967,0.0906837061047554,0.0,0.6499999761581421,0.0,25.00008583068848,25.0,36.98673248291016,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0356718860566616,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596069335937,291.1499938964844,284.5380249023437,283.9110107421875,291.2820129394531,297.34259033203125,291.1666259765625,1.0,0.1507436633110046,1.0,1.0,0.6826287508010864,1.0,-0.4886893332004547,0.2314534485340118,0.2572358846664428,0.0911226868629455,0.0,0.6499999761581421,0.0,25.00002861022949,25.0,39.11159896850586,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0356718860566616,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596069335937,291.1499938964844,284.5380249023437,283.9110107421875,291.2820129394531,297.34259033203125,291.1666259765625,1.0,0.1507436633110046,1.0,1.0,0.6826287508010864,1.0,-0.4886893332004547,0.2314534485340118,0.2572358846664428,0.0911226868629455,0.0,0.6499999761581421,0.0,25.00002861022949,25.0,39.11159896850586,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.2290992587804794,291.18817138671875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3756408691406,291.19561767578125,1.0,0.1507436782121658,1.0,1.0,0.6804871559143066,1.0,-0.4886889457702636,0.2318147122859954,0.2568742334842682,0.091571494936943,0.0,0.6499999761581421,0.0,24.999980926513672,25.0,41.4008903503418,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.2290992587804794,291.18817138671875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3756408691406,291.19561767578125,1.0,0.1507436782121658,1.0,1.0,0.6804871559143066,1.0,-0.4886889457702636,0.2318147122859954,0.2568742334842682,0.091571494936943,0.0,0.6499999761581421,0.0,24.999980926513672,25.0,41.4008903503418,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.5429659485816956,0.050000000745058,0.0458637811243534,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.5429659485816956,0.050000000745058,0.0356718301773071,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.5429659485816956,0.050000000745058,0.0482967719435691,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.5429659485816956,0.050000000745058,0.2290990799665451,291.21405029296875,291.1499938964844,284.65216064453125,284.0254821777344,291.3440246582031,297.4056396484375,291.2216491699219,1.0,0.1507437229156494,1.0,1.0,0.6768755316734314,1.0,-0.488688588142395,0.2324487417936325,0.2562398314476013,0.0922814160585403,0.0,0.6499999761581421,0.0,24.999897003173828,25.0,42.24006271362305,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0356718264520168,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2181701660156,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.4105529785156,291.2257385253906,1.0,0.1507437229156494,1.0,1.0,0.6762999892234802,1.0,-0.4886885285377502,0.23255355656147,0.256134957075119,0.0923983976244926,0.0,0.6499999761581421,0.0,24.99988555908203,25.0,42.23145294189453,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5429694056510925,0.050000000745058,0.0482967421412467,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5429694056510925,0.050000000745058,0.2290989458560943,291.2333984375,291.1499938964844,284.6945495605469,284.0681457519531,291.3633728027344,297.4289855957031,291.24090576171875,1.0,0.1507437825202942,1.0,1.0,0.674174964427948,1.0,-0.4886882901191711,0.2329450994729995,0.2557432055473327,0.0928348377346992,0.0,0.6499999761581421,0.0,24.99984169006348,25.0,42.23593521118164,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.048296719789505,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.048296719789505,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2481384277344,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.4473876953125,291.2557067871094,1.0,0.1507438272237777,1.0,1.0,0.672112762928009,1.0,-0.4886880815029144,0.233332023024559,0.2553560733795166,0.0932652279734611,0.0,0.6499999761581421,0.0,24.999801635742188,25.0,42.34944534301758,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.045863714069128,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0482967011630535,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.2290987521409988,291.2632141113281,291.1499938964844,284.76220703125,284.1363830566406,291.3947448730469,297.46661376953125,291.2708740234375,1.0,0.1507438868284225,1.0,1.0,0.6700192093849182,1.0,-0.4886878728866577,0.233732059597969,0.2549558281898498,0.0937090516090393,0.0,0.6499999761581421,0.0,24.99976348876953,25.0,42.577911376953125,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0458636917173862,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2784118652344,291.1499938964844,284.7973022460937,284.1718139648437,291.4071655273437,297.4864196777344,291.2860412597656,1.0,0.1507439762353897,1.0,1.0,0.6668336987495422,1.0,-0.4886876344680786,0.2343474775552749,0.2543401718139648,0.0943667814135551,0.0,0.6499999761581421,0.0,24.999696731567383,25.0,42.2845573425293,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.3078308105469,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.52813720703125,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.6604626774787903,1.0,-0.4886871874332428,0.2356589436531067,0.2530282437801361,0.0957604348659515,0.0,0.6499999761581421,0.0,24.99956703186035,25.0,40.21255874633789,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.3078308105469,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.52813720703125,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.6604626774787903,1.0,-0.4886871874332428,0.2356589436531067,0.2530282437801361,0.0957604348659515,0.0,0.6499999761581421,0.0,24.99956703186035,25.0,40.21255874633789,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.452880859375,297.5736389160156,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540916562080383,1.0,-0.4886867105960846,0.2370437085628509,0.2516430020332336,0.0972232073545456,0.0,0.6499999761581421,0.0,24.99944877624512,25.0,38.5225944519043,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.452880859375,297.5736389160156,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540916562080383,1.0,-0.4886867105960846,0.2370437085628509,0.2516430020332336,0.0972232073545456,0.0,0.6499999761581421,0.0,24.99944877624512,25.0,38.5225944519043,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.46588134765625,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456872224807739,1.0,-0.4886862337589264,0.2389798462390899,0.2497063875198364,0.0992299318313598,0.0,0.6499999761581421,0.0,24.99926948547364,25.0,35.16485977172852,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.46588134765625,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456872224807739,1.0,-0.4886862337589264,0.2389798462390899,0.2497063875198364,0.0992299318313598,0.0,0.6499999761581421,0.0,24.99926948547364,25.0,35.16485977172852,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0482964999973773,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.035671629011631,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.0482964999973773,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5429994463920593,0.050000000745058,0.2290977984666824,291.3810729980469,291.1499938964844,285.07843017578125,284.4555969238281,291.4729309082031,297.6607971191406,291.3865966796875,1.0,0.150745153427124,1.0,1.0,0.6390141248703003,1.0,-0.4886858761310577,0.2406288236379623,0.2480570375919342,0.1009304448962211,0.0,0.6499999761581421,0.0,24.99913215637207,25.0,31.40409278869629,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523887872695923,0.050000000745058,0.0457960665225982,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523887872695923,0.050000000745058,0.048225462436676,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523887872695923,0.050000000745058,0.0356191620230674,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5523887872695923,0.050000000745058,0.048225462436676,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5835288763046265,0.1454008370637893,0.2616906762123108,291.3854064941406,291.1499938964844,285.0941467285156,284.471435546875,291.4710388183594,297.67095947265625,291.3900451660156,1.0,0.1511384546756744,1.0,1.0,0.6372827887535095,1.0,-0.5273122787475586,0.2606730461120605,0.2666392624378204,0.108486957848072,0.0,0.6499999761581421,0.0,23.458160400390625,43.0,30.29279518127441,-0.0,29.388408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.6963990926742554,0.050000000745058,0.0452417246997356,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.6963990926742554,0.050000000745058,0.0476417168974876,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.6963990926742554,0.050000000745058,0.0351880080997943,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.6963990926742554,0.050000000745058,0.0476417168974876,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40264892578125,0.9207478165626526,0.1485175639390945,0.5246041417121887,291.4030456542969,291.1499938964844,285.13238525390625,284.50994873046875,291.3399658203125,297.6766052246094,291.40631103515625,1.0,0.1599064618349075,1.0,1.0,0.6330806016921997,1.0,-0.8390934467315674,0.4132760167121887,0.4258174002170563,0.1918407380580902,0.0,0.6499999761581421,0.0,11.435903549194336,43.0,19.16183853149414,-0.0,49.953067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.6846035122871399,0.050000000745058,0.0452617593109607,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.6846035122871399,0.050000000745058,0.0476628132164478,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.6846035122871399,0.050000000745058,0.0352035909891128,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.6846035122871399,0.050000000745058,0.0476628132164478,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4137878417969,0.9301807284355164,0.1508343070745468,0.5652366876602173,291.4139404296875,291.04998779296875,285.170654296875,284.5484924316406,291.5036926269531,297.6676025390625,291.4211120605469,1.0,0.1682997792959213,1.0,1.0,0.6297375559806824,1.0,-0.8892512321472168,0.4388807713985443,0.4503704905509949,0.2086021602153778,0.0,0.6499999761581421,0.0,12.52523136138916,46.0,42.630218505859375,-0.0,58.8792610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0452747233211994,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0476764626801013,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0352136716246604,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0476764626801013,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.9669983983039856,0.1552803516387939,0.6469967365264893,291.4504699707031,290.95001220703125,285.24713134765625,284.62530517578125,291.4966125488281,297.6468505859375,291.45318603515625,1.0,0.1839088350534439,1.0,1.0,0.6230514049530029,1.0,-0.9874370098114014,0.4900974333286285,0.4973395466804504,0.2413929402828216,0.0,0.6499999761581421,0.0,14.002992630004885,34.0,34.239952087402344,-0.0,78.18667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0452747233211994,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0476764626801013,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0352136716246604,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.6775689125061035,0.050000000745058,0.0476764626801013,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.9669983983039856,0.1552803516387939,0.6469967365264893,291.4504699707031,290.95001220703125,285.24713134765625,284.62530517578125,291.4966125488281,297.6468505859375,291.45318603515625,1.0,0.1839088350534439,1.0,1.0,0.6230514049530029,1.0,-0.9874370098114014,0.4900974333286285,0.4973395466804504,0.2413929402828216,0.0,0.6499999761581421,0.0,14.002992630004885,34.0,34.239952087402344,-0.0,78.18667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0452864989638328,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0476888641715049,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0352228321135044,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0476888641715049,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.9818090200424194,0.1595112830400467,0.6964534521102905,291.4642639160156,290.8500061035156,285.3231201171875,284.701416015625,291.4829406738281,297.62646484375,291.4652709960937,1.0,0.1931068301200866,1.0,1.0,0.6163652539253235,1.0,-1.046924352645874,0.5231449604034424,0.5237793922424316,0.2634319365024566,0.0,0.6499999761581421,0.0,15.058134078979492,25.0,17.513479232788086,-0.0,91.9598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
