time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954400,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0452864989638328,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0476888641715049,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0352228321135044,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46319580078125,0.6716617345809937,0.050000000745058,0.0476888641715049,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.9818090200424194,0.1595112830400467,0.6964534521102905,291.4642639160156,290.8500061035156,285.3231201171875,284.701416015625,291.4829406738281,297.62646484375,291.4652709960937,1.0,0.1931068301200866,1.0,1.0,0.6163652539253235,1.0,-1.046924352645874,0.5231449604034424,0.5237793922424316,0.2634319365024566,0.0,0.6499999761581421,0.0,15.058134078979492,25.0,17.513479232788086,-0.0,91.9598617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.0452980808913707,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.0477010607719421,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.035231839865446,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.0477010607719421,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.98429274559021,0.1639857739210128,0.7190216183662415,291.4543151855469,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.6124267578125,291.4505920410156,1.0,0.1976194679737091,1.0,1.0,0.6006137132644653,1.0,-1.0740288496017456,0.5464664101600647,0.5275624990463257,0.2816915512084961,0.0,0.6499999761581421,0.0,15.719371795654297,25.0,-20.569551467895508,-0.0,99.05990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.0452980808913707,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.0477010607719421,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.035231839865446,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6663071513175964,0.050000000745058,0.0477010607719421,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.98429274559021,0.1639857739210128,0.7190216183662415,291.4543151855469,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.6124267578125,291.4505920410156,1.0,0.1976194679737091,1.0,1.0,0.6006137132644653,1.0,-1.0740288496017456,0.5464664101600647,0.5275624990463257,0.2816915512084961,0.0,0.6499999761581421,0.0,15.719371795654297,25.0,-20.569551467895508,-0.0,99.05990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.9099853038787842,0.1400672048330307,0.1171154230833053,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.6631187200546265,0.1421844214200973,0.0477087311446666,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.6631187200546265,0.050000000745058,0.03523750603199,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.6631187200546265,0.050000000745058,0.0477087311446666,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.9543895721435548,0.1682851016521453,0.6629598140716553,291.42242431640625,290.75,285.45660400390625,284.8344421386719,291.3429870605469,297.62164306640625,291.41729736328125,1.0,0.2010171711444854,1.0,1.0,0.5881069898605347,1.0,-1.092965006828308,0.5648880004882812,0.5280769467353821,0.2964381575584411,0.0,0.6499999761581421,0.0,16.16245460510254,25.0,-47.94816589355469,-0.0,104.17929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4130249023437,0.9291109442710876,0.1390909999608993,0.1236704215407371,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4157409667969,0.818660318851471,0.1437503546476364,0.089501179754734,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41717529296875,0.7459108233451843,0.138323038816452,0.0500101037323474,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179077148437,0.663054883480072,0.050000000745058,0.0477088578045368,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129638671875,0.9212467670440674,0.1698126345872879,0.6044136881828308,291.4125061035156,290.6499938964844,285.4716186523437,284.84930419921875,291.3262023925781,297.62518310546875,291.4068908691406,1.0,0.201881855726242,1.0,1.0,0.5848621129989624,1.0,-1.0984420776367188,0.5701150894165039,0.5283269882202148,0.3005679249763489,0.0,0.6499999761581421,0.0,16.237890243530273,45.0,-54.21907043457031,-0.0,105.59284973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846130371094,0.9483525156974792,0.1370323151350021,0.1242552325129509,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38458251953125,0.9577699899673462,0.1444764584302902,0.1344584226608276,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.9397369027137756,0.1385715901851654,0.094334177672863,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39068603515625,0.6745315194129944,0.1389482766389846,0.0477202013134956,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.9048381447792052,0.174673318862915,0.5486094355583191,291.3839416503906,290.6499938964844,285.5076904296875,284.885009765625,291.28228759765625,297.6287536621094,291.37744140625,1.0,0.2077676504850387,1.0,1.0,0.5769863128662109,1.0,-1.139293551445007,0.5974642634391785,0.5418293476104736,0.319208025932312,0.0,0.6499999761581421,0.0,16.106182098388672,45.0,-69.13866424560547,-0.0,115.18247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35028076171875,0.9574246406555176,0.1362318694591522,0.1230283379554748,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.9755173921585084,0.1447154432535171,0.1370436400175094,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502502441406,0.9609840512275696,0.137846753001213,0.0967062711715698,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506774902344,0.9448908567428588,0.1410448104143142,0.1249751150608062,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511962890625,0.8951132297515869,0.180045336484909,0.5128039121627808,291.3492431640625,290.1499938964844,285.5431823730469,284.9200439453125,291.22711181640625,297.65093994140625,291.341552734375,1.0,0.2159425467252731,1.0,1.0,0.5664410591125488,1.0,-1.193546175956726,0.6343242526054382,0.5592219233512878,0.3461273908615112,0.0,0.6499999761581421,0.0,16.42146873474121,65.0,-86.73673248291016,-0.0,129.88284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9271231889724731,0.1378027945756912,0.1236156076192855,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.94911926984787,0.146458551287651,0.1383941918611526,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25506591796875,0.930335283279419,0.1389171481132507,0.0970027297735214,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.9379647970199584,0.1417121738195419,0.1341323554515838,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.920319676399231,0.1896606385707855,0.605897843837738,291.25311279296875,289.6499938964844,285.61236572265625,284.9879150390625,291.09405517578125,297.68463134765625,291.2429504394531,1.0,0.238212451338768,1.0,1.0,0.5453504920005798,1.0,-1.3189464807510376,0.7211912274360657,0.5977552533149719,0.4082322418689728,0.0,0.6499999761581421,0.0,19.496082305908203,85.0,-128.92604064941406,-0.0,174.03335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9271231889724731,0.1378027945756912,0.1236156076192855,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.94911926984787,0.146458551287651,0.1383941918611526,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25506591796875,0.930335283279419,0.1389171481132507,0.0970027297735214,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.9379647970199584,0.1417121738195419,0.1341323554515838,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.920319676399231,0.1896606385707855,0.605897843837738,291.25311279296875,289.6499938964844,285.61236572265625,284.9879150390625,291.09405517578125,297.68463134765625,291.2429504394531,1.0,0.238212451338768,1.0,1.0,0.5453504920005798,1.0,-1.3189464807510376,0.7211912274360657,0.5977552533149719,0.4082322418689728,0.0,0.6499999761581421,0.0,19.496082305908203,85.0,-128.92604064941406,-0.0,174.03335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.8977691531181335,0.141080230474472,0.1264041364192962,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.9171249866485596,0.1496842503547668,0.1412189900875091,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.8999083042144775,0.1420579552650451,0.0989975035190582,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.9046698212623596,0.1440578401088714,0.136099025607109,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.9510104656219482,0.1960892379283905,0.7363556623458862,291.1216125488281,289.1499938964844,285.6786499023437,285.0523986816406,290.93878173828125,297.6826171875,291.1100769042969,1.0,0.2680217623710632,1.0,1.0,0.5242599844932556,1.0,-1.4874489307403564,0.8368338346481323,0.6506150960922241,0.4898262321949005,0.0,0.6499999761581421,0.0,24.116100311279297,105.0,-172.54635620117188,-0.0,247.8556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.8977691531181335,0.141080230474472,0.1264041364192962,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.9171249866485596,0.1496842503547668,0.1412189900875091,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.8999083042144775,0.1420579552650451,0.0989975035190582,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.9046698212623596,0.1440578401088714,0.136099025607109,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.9510104656219482,0.1960892379283905,0.7363556623458862,291.1216125488281,289.1499938964844,285.6786499023437,285.0523986816406,290.93878173828125,297.6826171875,291.1100769042969,1.0,0.2680217623710632,1.0,1.0,0.5242599844932556,1.0,-1.4874489307403564,0.8368338346481323,0.6506150960922241,0.4898262321949005,0.0,0.6499999761581421,0.0,24.116100311279297,105.0,-172.54635620117188,-0.0,247.8556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8709411621094,0.8810911774635315,0.1440765261650085,0.1293306648731231,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.8996196985244751,0.1533435434103012,0.144718125462532,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707580566406,0.8834763765335083,0.1453227400779724,0.1013910844922065,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8705139160156,0.8870259523391724,0.1470158398151397,0.1388947516679763,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.987230122089386,0.1989842802286148,0.893275797367096,290.8618469238281,288.6499938964844,285.7415466308594,285.1129455566406,290.4931640625,297.6458435058594,290.8356018066406,1.0,0.3048162162303924,1.0,1.0,0.4760171473026275,1.0,-1.7029438018798828,1.0259182453155518,0.677025556564331,0.6341227293014526,0.0,0.6499999761581421,0.0,29.85823440551757,125.0,-357.5078430175781,-0.0,364.1586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8709411621094,0.8810911774635315,0.1440765261650085,0.1293306648731231,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.8996196985244751,0.1533435434103012,0.144718125462532,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707580566406,0.8834763765335083,0.1453227400779724,0.1013910844922065,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8705139160156,0.8870259523391724,0.1470158398151397,0.1388947516679763,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.987230122089386,0.1989842802286148,0.893275797367096,290.8618469238281,288.6499938964844,285.7415466308594,285.1129455566406,290.4931640625,297.6458435058594,290.8356018066406,1.0,0.3048162162303924,1.0,1.0,0.4760171473026275,1.0,-1.7029438018798828,1.0259182453155518,0.677025556564331,0.6341227293014526,0.0,0.6499999761581421,0.0,29.85823440551757,125.0,-357.5078430175781,-0.0,364.1586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4608459472656,0.7159957885742188,0.1451911777257919,0.1318444907665252,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4591369628906,0.7314380407333374,0.1560253202915191,0.148647204041481,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4605712890625,0.7186281681060791,0.147062286734581,0.1037254482507705,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4602355957031,0.7215708494186401,0.1491380482912063,0.1422664076089859,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4537658691406,0.7930015921592712,0.1994843930006027,0.9022689461708068,290.4496459960937,288.1499938964844,285.8006286621094,285.1690673828125,289.93316650390625,297.5890808105469,290.4161376953125,1.0,0.3368153572082519,1.0,1.0,0.4277743697166443,1.0,-1.7148228883743286,1.116826415061951,0.5979965329170227,0.7236465811729431,0.0,0.6499999761581421,0.0,58.70489883422852,113.0,-538.1217041015625,-0.0,457.9057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4608459472656,0.7159957885742188,0.1451911777257919,0.1318444907665252,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4591369628906,0.7314380407333374,0.1560253202915191,0.148647204041481,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4605712890625,0.7186281681060791,0.147062286734581,0.1037254482507705,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4602355957031,0.7215708494186401,0.1491380482912063,0.1422664076089859,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4537658691406,0.7930015921592712,0.1994843930006027,0.9022689461708068,290.4496459960937,288.1499938964844,285.8006286621094,285.1690673828125,289.93316650390625,297.5890808105469,290.4161376953125,1.0,0.3368153572082519,1.0,1.0,0.4277743697166443,1.0,-1.7148228883743286,1.116826415061951,0.5979965329170227,0.7236465811729431,0.0,0.6499999761581421,0.0,58.70489883422852,113.0,-538.1217041015625,-0.0,457.9057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2183837890625,0.6896257996559143,0.1452633291482925,0.1324142068624496,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.7079155445098877,0.1570880562067031,0.1501280665397644,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.6930391192436218,0.1475239098072052,0.1044260933995246,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21759033203125,0.6967198848724365,0.1499553173780441,0.1435054093599319,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.764122724533081,0.1995090991258621,0.904606819152832,290.20623779296875,288.1499938964844,285.8285522460937,285.1952819824219,289.6350402832031,297.5611572265625,290.1700744628906,1.0,0.3470585644245147,1.0,1.0,0.4036529660224914,1.0,-1.7224260568618774,1.1668533086776731,0.5555728077888489,0.7720236778259277,0.0,0.6499999761581421,0.0,68.6689224243164,113.0,-611.4511108398438,-0.0,491.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501037597656,0.6735543012619019,0.1450836807489395,0.1326347738504409,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476318359375,0.6930311918258667,0.1579797863960266,0.1513347178697586,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9495849609375,0.6774986386299133,0.1477578431367874,0.10487812012434,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94903564453125,0.6816962957382202,0.1506187915802002,0.1444882601499557,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.7476755380630493,0.1993512958288192,0.9056546092033386,289.93621826171875,287.6499938964844,285.8553771972656,285.22021484375,289.2763061523437,297.5331726074219,289.8941650390625,1.0,0.3544476628303528,1.0,1.0,0.3749196231365204,1.0,-1.7271244525909424,1.225054144859314,0.5020703077316284,0.8291334509849548,0.0,0.6499999761581421,0.0,75.9014663696289,101.0,-696.9856567382812,-0.0,516.0538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194274902344,0.6567095518112183,0.1439937800168991,0.1321893036365509,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31610107421875,0.6786967515945435,0.1592129170894622,0.1530064344406128,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.6617254018783569,0.14753158390522,0.105128489434719,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177795410156,0.6671951413154602,0.1514397710561752,0.1457571238279342,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3094177246094,0.7311608195304871,0.1984037458896637,0.9039524793624878,289.303466796875,287.1499938964844,285.90533447265625,285.26580810546875,288.5419921875,297.4762878417969,289.2566223144531,1.0,0.362270176410675,1.0,1.0,0.3174529373645782,1.0,-1.728384017944336,1.338313102722168,0.3900709450244903,0.9418896436691284,0.0,0.6499999761581421,0.0,84.3282470703125,89.0,-842.6783447265625,-0.0,541.8309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194274902344,0.6567095518112183,0.1439937800168991,0.1321893036365509,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31610107421875,0.6786967515945435,0.1592129170894622,0.1530064344406128,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.6617254018783569,0.14753158390522,0.105128489434719,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177795410156,0.6671951413154602,0.1514397710561752,0.1457571238279342,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3094177246094,0.7311608195304871,0.1984037458896637,0.9039524793624878,289.303466796875,287.1499938964844,285.90533447265625,285.26580810546875,288.5419921875,297.4762878417969,289.2566223144531,1.0,0.362270176410675,1.0,1.0,0.3174529373645782,1.0,-1.728384017944336,1.338313102722168,0.3900709450244903,0.9418896436691284,0.0,0.6499999761581421,0.0,84.3282470703125,89.0,-842.6783447265625,-0.0,541.8309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.6502895951271057,0.1421585530042648,0.1307754516601562,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.675505518913269,0.1598046422004699,0.1538055390119552,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.6564744710922241,0.14654241502285,0.1046246215701103,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65869140625,0.6636323928833008,0.1516884714365005,0.146209567785263,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6506652832031,0.7253882884979248,0.1966760903596878,0.8974875211715698,288.6446838378906,287.25,285.95001220703125,285.3053894042969,287.8595275878906,297.4188537597656,288.59820556640625,1.0,0.3631405532360077,1.0,1.0,0.2599862515926361,1.0,-1.7198277711868286,1.4368115663528442,0.2830162644386291,1.041919231414795,0.0,0.6499999761581421,0.0,86.60399627685547,77.0,-894.8992309570312,-0.0,543.1029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.6502895951271057,0.1421585530042648,0.1307754516601562,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.675505518913269,0.1598046422004699,0.1538055390119552,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.6564744710922241,0.14654241502285,0.1046246215701103,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65869140625,0.6636323928833008,0.1516884714365005,0.146209567785263,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6506652832031,0.7253882884979248,0.1966760903596878,0.8974875211715698,288.6446838378906,287.25,285.95001220703125,285.3053894042969,287.8595275878906,297.4188537597656,288.59820556640625,1.0,0.3631405532360077,1.0,1.0,0.2599862515926361,1.0,-1.7198277711868286,1.4368115663528442,0.2830162644386291,1.041919231414795,0.0,0.6499999761581421,0.0,86.60399627685547,77.0,-894.8992309570312,-0.0,543.1029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687866210937,0.649280309677124,0.1397475004196167,0.1286910623311996,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650939941406,0.6781638860702515,0.1595794260501861,0.1537611186504364,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677490234375,0.6567516922950745,0.144921600818634,0.1035696044564247,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0665588378906,0.6658452749252319,0.151271179318428,0.1459494084119796,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602111816406,0.7252843379974365,0.1941616237163543,0.8869214057922363,288.05517578125,287.3500061035156,285.9911804199219,285.3408508300781,287.3642883300781,297.3612670898437,288.016845703125,1.0,0.3592238426208496,1.0,1.0,0.2113074958324432,1.0,-1.7030125856399536,1.4996830224990845,0.2033295333385467,1.108129382133484,0.0,0.6499999761581421,0.0,84.77037048339844,65.0,-816.9314575195312,-0.0,527.0298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687866210937,0.649280309677124,0.1397475004196167,0.1286910623311996,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650939941406,0.6781638860702515,0.1595794260501861,0.1537611186504364,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677490234375,0.6567516922950745,0.144921600818634,0.1035696044564247,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0665588378906,0.6658452749252319,0.151271179318428,0.1459494084119796,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602111816406,0.7252843379974365,0.1941616237163543,0.8869214057922363,288.05517578125,287.3500061035156,285.9911804199219,285.3408508300781,287.3642883300781,297.3612670898437,288.016845703125,1.0,0.3592238426208496,1.0,1.0,0.2113074958324432,1.0,-1.7030125856399536,1.4996830224990845,0.2033295333385467,1.108129382133484,0.0,0.6499999761581421,0.0,84.77037048339844,65.0,-816.9314575195312,-0.0,527.0298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805053710937,0.6521309614181519,0.1370332390069961,0.1261368691921234,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.6848125457763672,0.1586870998144149,0.1528745740652084,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.6610108613967896,0.1429396718740463,0.1020999401807785,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57830810546875,0.6719433069229126,0.1502144634723663,0.1449074745178222,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.7291802167892456,0.1911325603723526,0.8729548454284668,287.5688781738281,287.45001220703125,286.03106689453125,285.37457275390625,286.978271484375,297.31353759765625,287.5366516113281,1.0,0.3517567217350006,1.0,1.0,0.1626287400722503,1.0,-1.6790999174118042,1.5398744344711304,0.1392255425453186,1.1531531810760498,0.0,0.6499999761581421,0.0,80.09440612792969,53.0,-698.4468383789062,-0.0,498.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805053710937,0.6521309614181519,0.1370332390069961,0.1261368691921234,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.6848125457763672,0.1586870998144149,0.1528745740652084,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.6610108613967896,0.1429396718740463,0.1020999401807785,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57830810546875,0.6719433069229126,0.1502144634723663,0.1449074745178222,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.7291802167892456,0.1911325603723526,0.8729548454284668,287.5688781738281,287.45001220703125,286.03106689453125,285.37457275390625,286.978271484375,297.31353759765625,287.5366516113281,1.0,0.3517567217350006,1.0,1.0,0.1626287400722503,1.0,-1.6790999174118042,1.5398744344711304,0.1392255425453186,1.1531531810760498,0.0,0.6499999761581421,0.0,80.09440612792969,53.0,-698.4468383789062,-0.0,498.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568115234375,0.6552062630653381,0.1356818377971649,0.1248042210936546,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.6898607015609741,0.1581327319145202,0.152261734008789,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556213378906,0.6648802161216736,0.1419413834810257,0.1013144552707672,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35430908203125,0.6766695380210876,0.1495798081159591,0.1442176550626754,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.7327850461006165,0.1895752102136612,0.8654581308364868,287.34405517578125,287.45001220703125,286.050537109375,285.3908386230469,286.69488525390625,297.2926025390625,287.3065185546875,1.0,0.3470340967178345,1.0,1.0,0.1382893621921539,1.0,-1.6659917831420898,1.5741381645202637,0.0918535515666008,1.1899842023849487,0.0,0.6499999761581421,0.0,76.90459442138672,53.0,-688.7913208007812,-0.0,481.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234130859375,0.6593564748764038,0.134324237704277,0.1234637126326561,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.120361328125,0.6959913969039917,0.1575072407722473,0.1515734940767288,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224365234375,0.6698753237724304,0.1409292966127395,0.1005150005221366,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213684082031,0.6824793815612793,0.1488779932260513,0.1434552818536758,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174621582031,0.7374359369277954,0.1879783868789672,0.8577722311019897,287.1142272949219,287.54998779296875,286.0697326660156,285.4066772460937,286.66375732421875,297.2730712890625,287.0927429199219,1.0,0.3417796194553375,1.0,1.0,0.138601154088974,1.0,-1.652453899383545,1.5647462606430054,0.0877075716853141,1.1834381818771362,0.0,0.6499999761581421,0.0,73.31019592285156,41.0,-602.3773803710938,-0.0,463.3635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.6726563572883606,0.1321477890014648,0.1210266649723053,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.7128866314888,0.1565390974283218,0.1502338647842407,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.6849793195724487,0.139380931854248,0.0990761965513229,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.6989428997039795,0.1477469950914383,0.141965702176094,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.7515870332717896,0.1852227747440338,0.8431656956672668,286.9333801269531,287.6499938964844,286.1072998046875,285.4372863769531,286.6998596191406,297.2422180175781,286.92431640625,1.0,0.3300379812717438,1.0,1.0,0.1392247527837753,1.0,-1.6268638372421265,1.5401921272277832,0.086671695113182,1.1642018556594849,0.0,0.6499999761581421,0.0,64.92932891845703,29.0,-321.2549743652344,-0.0,425.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.6726563572883606,0.1321477890014648,0.1210266649723053,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.7128866314888,0.1565390974283218,0.1502338647842407,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.6849793195724487,0.139380931854248,0.0990761965513229,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.6989428997039795,0.1477469950914383,0.141965702176094,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.7515870332717896,0.1852227747440338,0.8431656956672668,286.9333801269531,287.6499938964844,286.1072998046875,285.4372863769531,286.6998596191406,297.2422180175781,286.92431640625,1.0,0.3300379812717438,1.0,1.0,0.1392247527837753,1.0,-1.6268638372421265,1.5401921272277832,0.086671695113182,1.1642018556594849,0.0,0.6499999761581421,0.0,64.92932891845703,29.0,-321.2549743652344,-0.0,425.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.696462869644165,0.1308702081441879,0.1193306669592857,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85009765625,0.7370702028274536,0.1562002450227737,0.1493901163339615,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.7102753520011902,0.1386112570762634,0.0981332585215568,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.7239553332328796,0.1472261846065521,0.1409540176391601,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8496398925781,0.7765228152275085,0.1832990795373916,0.8318504691123962,286.8490600585937,287.75,286.14385986328125,285.46649169921875,286.7373352050781,297.2236022949219,286.844970703125,1.0,0.3172454237937927,1.0,1.0,0.1398483514785766,1.0,-1.6078784465789795,1.521656513214111,0.0862218737602233,1.1495863199234009,0.0,0.6499999761581421,0.0,55.13029098510742,25.0,-158.45639038085938,-0.0,387.7743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.696462869644165,0.1308702081441879,0.1193306669592857,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85009765625,0.7370702028274536,0.1562002450227737,0.1493901163339615,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.7102753520011902,0.1386112570762634,0.0981332585215568,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.7239553332328796,0.1472261846065521,0.1409540176391601,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8496398925781,0.7765228152275085,0.1832990795373916,0.8318504691123962,286.8490600585937,287.75,286.14385986328125,285.46649169921875,286.7373352050781,297.2236022949219,286.844970703125,1.0,0.3172454237937927,1.0,1.0,0.1398483514785766,1.0,-1.6078784465789795,1.521656513214111,0.0862218737602233,1.1495863199234009,0.0,0.6499999761581421,0.0,55.13029098510742,25.0,-158.45639038085938,-0.0,387.7743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340209960937,0.7241905331611633,0.1304396241903305,0.1184191033244133,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.7666438221931458,0.1565441042184829,0.149200901389122,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.7375409007072449,0.1385596096515655,0.0977149754762649,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.7518185973167419,0.1473693400621414,0.1405808478593826,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.937255859375,0.8075575828552246,0.1822248548269271,0.8244009017944336,286.9391174316406,287.8500061035156,286.1795654296875,285.49444580078125,287.08624267578125,297.2150573730469,286.9526672363281,1.0,0.3067286610603332,1.0,1.0,0.169191688299179,1.0,-1.5966570377349854,1.4645394086837769,0.1321175545454025,1.0949347019195557,0.0,0.6499999761581421,0.0,46.6766357421875,25.0,99.667236328125,-0.0,358.7370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340209960937,0.7241905331611633,0.1304396241903305,0.1184191033244133,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.7666438221931458,0.1565441042184829,0.149200901389122,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.7375409007072449,0.1385596096515655,0.0977149754762649,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.7518185973167419,0.1473693400621414,0.1405808478593826,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.937255859375,0.8075575828552246,0.1822248548269271,0.8244009017944336,286.9391174316406,287.8500061035156,286.1795654296875,285.49444580078125,287.08624267578125,297.2150573730469,286.9526672363281,1.0,0.3067286610603332,1.0,1.0,0.169191688299179,1.0,-1.5966570377349854,1.4645394086837769,0.1321175545454025,1.0949347019195557,0.0,0.6499999761581421,0.0,46.6766357421875,25.0,99.667236328125,-0.0,358.7370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.753150463104248,0.1309666931629181,0.1184542030096054,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083984375,0.8012610673904419,0.1577383130788803,0.1498841196298599,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10711669921875,0.7684609293937683,0.1393387019634246,0.0979358032345771,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.7847487330436707,0.1483367532491684,0.1410552412271499,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.8392754793167114,0.1821632087230682,0.8218488693237305,287.1117248535156,287.95001220703125,286.2144775390625,285.521240234375,287.33843994140625,297.2159729003906,287.1265563964844,1.0,0.2994140684604645,1.0,1.0,0.1985350400209427,1.0,-1.595285415649414,1.4310956001281738,0.1641898304224014,1.0618504285812378,0.0,0.6499999761581421,0.0,40.15500259399414,25.0,211.07745361328125,-0.0,340.2680053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.753150463104248,0.1309666931629181,0.1184542030096054,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083984375,0.8012610673904419,0.1577383130788803,0.1498841196298599,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10711669921875,0.7684609293937683,0.1393387019634246,0.0979358032345771,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.7847487330436707,0.1483367532491684,0.1410552412271499,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.8392754793167114,0.1821632087230682,0.8218488693237305,287.1117248535156,287.95001220703125,286.2144775390625,285.521240234375,287.33843994140625,297.2159729003906,287.1265563964844,1.0,0.2994140684604645,1.0,1.0,0.1985350400209427,1.0,-1.595285415649414,1.4310956001281738,0.1641898304224014,1.0618504285812378,0.0,0.6499999761581421,0.0,40.15500259399414,25.0,211.07745361328125,-0.0,340.2680053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
