time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.7697426080703735,0.1314958333969116,0.1187509819865226,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113342285156,0.8193076848983765,0.1585892140865326,0.1505040824413299,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098388671875,0.7860516309738159,0.1399655789136886,0.0982414931058883,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21063232421875,0.8030344247817993,0.1490678340196609,0.1415640115737915,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128295898437,0.8566403985023499,0.1824289113283157,0.8221074342727661,287.2151184082031,287.95001220703125,286.2316589355469,285.53424072265625,287.4794006347656,297.2181701660156,287.2320861816406,1.0,0.2967326939105987,1.0,1.0,0.2132067084312439,1.0,-1.5976722240447998,1.4149348735809326,0.1827373206615448,1.0452446937561035,0.0,0.6499999761581421,0.0,37.47247695922852,25.0,254.15719604492188,-0.0,334.1459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32244873046875,0.7881326675415039,0.1321742981672287,0.1191963404417038,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249206542969,0.8375835418701172,0.1595828682184219,0.151273563504219,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.8051026463508606,0.1407246887683868,0.0986502319574356,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.8216365575790405,0.1499380022287368,0.1422187834978103,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32647705078125,0.8759804368019104,0.1828587055206298,0.8231785893440247,287.3289489746094,288.04998779296875,286.24871826171875,285.5469970703125,287.6144714355469,297.2215881347656,287.3468017578125,1.0,0.2945751249790191,1.0,1.0,0.2259624749422073,1.0,-1.601691722869873,1.401155948638916,0.2005358189344406,1.030677080154419,0.0,0.6499999761581421,0.0,35.07304382324219,25.0,286.9263916015625,-0.0,329.5906066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675048828125,0.828254222869873,0.1339201480150222,0.1204873099923133,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.8805955648422241,0.1619636416435241,0.1532296538352966,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8446314930915833,0.1426055282354354,0.0997537150979042,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56939697265625,0.8622652292251587,0.1520617008209228,0.1439355313777923,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.9221768975257874,0.1841639280319214,0.8275578618049622,287.5746765136719,288.1499938964844,286.2823791503906,285.57183837890625,287.9017639160156,297.2314758300781,287.5947265625,1.0,0.2916912138462066,1.0,1.0,0.251473993062973,1.0,-1.6142305135726929,1.3741958141326904,0.2400346398353576,1.001213550567627,0.0,0.6499999761581421,0.0,31.010400772094727,25.0,335.7626037597656,-0.0,324.65545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675048828125,0.828254222869873,0.1339201480150222,0.1204873099923133,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.8805955648422241,0.1619636416435241,0.1532296538352966,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8446314930915833,0.1426055282354354,0.0997537150979042,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56939697265625,0.8622652292251587,0.1520617008209228,0.1439355313777923,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.9221768975257874,0.1841639280319214,0.8275578618049622,287.5746765136719,288.1499938964844,286.2823791503906,285.57183837890625,287.9017639160156,297.2314758300781,287.5947265625,1.0,0.2916912138462066,1.0,1.0,0.251473993062973,1.0,-1.6142305135726929,1.3741958141326904,0.2400346398353576,1.001213550567627,0.0,0.6499999761581421,0.0,31.010400772094727,25.0,335.7626037597656,-0.0,324.65545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.8760614991188049,0.1361145377159118,0.1222202107310295,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475036621094,0.9385257363319396,0.1648147404193878,0.1556679159402847,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84552001953125,0.8949609994888306,0.1449219584465026,0.101187951862812,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.9157939553260804,0.1546424925327301,0.1461221724748611,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492126464844,0.9792001247406006,0.1859935820102691,0.8344832062721252,287.8523254394531,288.25,286.31561279296875,285.5959167480469,288.21539306640625,297.2445373535156,287.8744812011719,1.0,0.2903991639614105,1.0,1.0,0.2769854962825775,1.0,-1.6318128108978271,1.3467782735824585,0.2850346267223358,0.9702454805374146,0.0,0.6499999761581421,0.0,27.71905899047852,25.0,380.0093383789063,-0.0,324.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.8760614991188049,0.1361145377159118,0.1222202107310295,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475036621094,0.9385257363319396,0.1648147404193878,0.1556679159402847,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84552001953125,0.8949609994888306,0.1449219584465026,0.101187951862812,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.9157939553260804,0.1546424925327301,0.1461221724748611,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492126464844,0.9792001247406006,0.1859935820102691,0.8344832062721252,287.8523254394531,288.25,286.31561279296875,285.5959167480469,288.21539306640625,297.2445373535156,287.8744812011719,1.0,0.2903991639614105,1.0,1.0,0.2769854962825775,1.0,-1.6318128108978271,1.3467782735824585,0.2850346267223358,0.9702454805374146,0.0,0.6499999761581421,0.0,27.71905899047852,25.0,380.0093383789063,-0.0,324.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046142578125,0.8945102691650391,0.1386300921440124,0.1243930980563163,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9602240920066832,0.1680339723825454,0.1586024612188339,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.9145211577415466,0.1475736647844314,0.1029665768146514,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9378799200057985,0.1575784534215927,0.1487926095724105,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1081237792969,0.9906055331230164,0.1884792298078537,0.8325210213661194,288.110595703125,288.3500061035156,286.3484802246094,285.6192932128906,288.41485595703125,297.2596435546875,288.1273803710937,1.0,0.2895753085613251,1.0,1.0,0.2910940945148468,1.0,-1.631768822669983,1.3220959901809692,0.3096728026866913,0.9458924531936646,0.0,0.6499999761581421,0.0,26.91199493408203,28.0,347.5425720214844,-0.0,323.80780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1046142578125,0.8945102691650391,0.1386300921440124,0.1243930980563163,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9602240920066832,0.1680339723825454,0.1586024612188339,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.9145211577415466,0.1475736647844314,0.1029665768146514,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9378799200057985,0.1575784534215927,0.1487926095724105,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1081237792969,0.9906055331230164,0.1884792298078537,0.8325210213661194,288.110595703125,288.3500061035156,286.3484802246094,285.6192932128906,288.41485595703125,297.2596435546875,288.1273803710937,1.0,0.2895753085613251,1.0,1.0,0.2910940945148468,1.0,-1.631768822669983,1.3220959901809692,0.3096728026866913,0.9458924531936646,0.0,0.6499999761581421,0.0,26.91199493408203,28.0,347.5425720214844,-0.0,323.80780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.8967528939247131,0.1412714123725891,0.1267469376325607,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.9631155133247375,0.1715081483125686,0.161832794547081,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.9171258807182312,0.1504308134317398,0.1049322932958602,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9408323764801024,0.1607557535171508,0.151746779680252,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.9817642569541932,0.1918645054101944,0.8154347538948059,288.3272705078125,288.45001220703125,286.3811340332031,285.6421203613281,288.61004638671875,297.2748107910156,288.3434143066406,1.0,0.2900141477584839,1.0,1.0,0.3052026927471161,1.0,-1.633335828781128,1.2984508275985718,0.334884911775589,0.9217877984046936,0.0,0.6499999761581421,0.0,27.13664627075196,31.0,314.12335205078125,-0.0,323.31060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.8967528939247131,0.1412714123725891,0.1267469376325607,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241577148437,0.9631155133247375,0.1715081483125686,0.161832794547081,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.9171258807182312,0.1504308134317398,0.1049322932958602,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9408323764801024,0.1607557535171508,0.151746779680252,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.9817642569541932,0.1918645054101944,0.8154347538948059,288.3272705078125,288.45001220703125,286.3811340332031,285.6421203613281,288.61004638671875,297.2748107910156,288.3434143066406,1.0,0.2900141477584839,1.0,1.0,0.3052026927471161,1.0,-1.633335828781128,1.2984508275985718,0.334884911775589,0.9217877984046936,0.0,0.6499999761581421,0.0,27.13664627075196,31.0,314.12335205078125,-0.0,323.31060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284973144531,0.8973384499549866,0.1426340192556381,0.1279617697000503,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306945800781,0.9640456438064576,0.1733354032039642,0.1635360568761825,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.42926025390625,0.9178861379623412,0.1519274562597274,0.1059654206037521,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42999267578125,0.9417587518692015,0.162427470088005,0.1533058732748031,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.9785743355751038,0.1937986463308334,0.8127337098121643,288.4336853027344,288.45001220703125,286.3973693847656,285.6533508300781,288.71063232421875,297.28302001953125,288.4496765136719,1.0,0.290715605020523,1.0,1.0,0.3122570216655731,1.0,-1.6364901065826416,1.2880271673202517,0.3484629094600677,0.9106977581977844,0.0,0.6499999761581421,0.0,27.335437774658203,31.0,305.6562805175781,-0.0,325.47320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5251770019531,0.8977937698364258,0.1440226584672927,0.1292022764682769,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.964862585067749,0.1752106994390487,0.1652904450893402,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5257873535156,0.9185181856155396,0.1534570604562759,0.1070261597633361,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.9425636529922484,0.1641425341367721,0.1549115777015686,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52716064453125,0.9755171537399292,0.1958383619785308,0.8110673427581787,288.5290832519531,288.54998779296875,286.41363525390625,285.6644897460937,288.7444152832031,297.2916564941406,288.5401611328125,1.0,0.2917028963565826,1.0,1.0,0.3127772212028503,1.0,-1.641286015510559,1.2897155284881592,0.3515704572200775,0.9113412499427797,0.0,0.6499999761581421,0.0,27.583032608032227,34.0,269.6671447753906,-0.0,328.5845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6432189941406,0.8984212875366211,0.1467523127794265,0.1316839158535003,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.9662594795227052,0.178954005241394,0.168847844004631,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.9194568395614624,0.1564585715532302,0.1091489866375923,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439208984375,0.9439122676849364,0.1675582975149154,0.1581623256206512,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.970623254776001,0.1999973505735397,0.8119819760322571,288.6455383300781,288.6499938964844,286.44610595703125,285.68658447265625,288.7937316894531,297.3083801269531,288.6529235839844,1.0,0.2945409119129181,1.0,1.0,0.3138176202774048,1.0,-1.6560834646224976,1.298247456550598,0.3578360676765442,0.9166889190673828,0.0,0.6499999761581421,0.0,28.20652961730957,37.0,183.4887084960937,-0.0,337.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6432189941406,0.8984212875366211,0.1467523127794265,0.1316839158535003,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64422607421875,0.9662594795227052,0.178954005241394,0.168847844004631,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.9194568395614624,0.1564585715532302,0.1091489866375923,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439208984375,0.9439122676849364,0.1675582975149154,0.1581623256206512,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.970623254776001,0.1999973505735397,0.8119819760322571,288.6455383300781,288.6499938964844,286.44610595703125,285.68658447265625,288.7937316894531,297.3083801269531,288.6529235839844,1.0,0.2945409119129181,1.0,1.0,0.3138176202774048,1.0,-1.6560834646224976,1.298247456550598,0.3578360676765442,0.9166889190673828,0.0,0.6499999761581421,0.0,28.20652961730957,37.0,183.4887084960937,-0.0,337.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322998046875,0.8988926410675049,0.1493661403656005,0.134067103266716,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331237792969,0.9675441980361938,0.1825974583625793,0.1723276078701019,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.9201594591140748,0.1593101918697357,0.1111744046211242,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.9451289176940918,0.1708686053752899,0.1613294333219528,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.9681349992752076,0.2040150761604309,0.8189582228660583,288.7341613769531,288.75,286.4786682128906,285.7084350585937,288.8464050292969,297.32421875,288.7401123046875,1.0,0.2984819710254669,1.0,1.0,0.3148580193519592,1.0,-1.6777318716049194,1.311531901359558,0.3662000000476837,0.9253450036048888,0.0,0.6499999761581421,0.0,28.97513008117676,55.0,135.84588623046875,-0.0,351.4008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322998046875,0.8988926410675049,0.1493661403656005,0.134067103266716,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331237792969,0.9675441980361938,0.1825974583625793,0.1723276078701019,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73260498046875,0.9201594591140748,0.1593101918697357,0.1111744046211242,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.9451289176940918,0.1708686053752899,0.1613294333219528,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.9681349992752076,0.2040150761604309,0.8189582228660583,288.7341613769531,288.75,286.4786682128906,285.7084350585937,288.8464050292969,297.32421875,288.7401123046875,1.0,0.2984819710254669,1.0,1.0,0.3148580193519592,1.0,-1.6777318716049194,1.311531901359558,0.3662000000476837,0.9253450036048888,0.0,0.6499999761581421,0.0,28.97513008117676,55.0,135.84588623046875,-0.0,351.4008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80767822265625,0.8982579708099365,0.1519284397363662,0.136389285326004,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084411621094,0.967658281326294,0.1861784756183624,0.1757356524467468,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.9195535778999328,0.1621044725179672,0.1131397560238838,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.9450479745864868,0.174118772149086,0.1644240170717239,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.9784315824508668,0.2073413729667663,0.8632647395133972,288.80938720703125,288.8500061035156,286.51141357421875,285.730224609375,288.90582275390625,297.3351745605469,288.8150329589844,1.0,0.310354471206665,1.0,1.0,0.3146614730358124,1.0,-1.7438989877700806,1.3581111431121826,0.3857878744602203,0.9575058221817015,0.0,0.6499999761581421,0.0,30.766647338867188,58.0,112.21258544921876,-0.0,393.0462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80767822265625,0.8982579708099365,0.1519284397363662,0.136389285326004,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084411621094,0.967658281326294,0.1861784756183624,0.1757356524467468,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.9195535778999328,0.1621044725179672,0.1131397560238838,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.9450479745864868,0.174118772149086,0.1644240170717239,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085632324219,0.9784315824508668,0.2073413729667663,0.8632647395133972,288.80938720703125,288.8500061035156,286.51141357421875,285.730224609375,288.90582275390625,297.3351745605469,288.8150329589844,1.0,0.310354471206665,1.0,1.0,0.3146614730358124,1.0,-1.7438989877700806,1.3581111431121826,0.3857878744602203,0.9575058221817015,0.0,0.6499999761581421,0.0,30.766647338867188,58.0,112.21258544921876,-0.0,393.0462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814392089844,0.8988093137741089,0.1543356478214264,0.1386015117168426,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.88214111328125,0.9690098762512208,0.1896030604839325,0.1790244132280349,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816833496094,0.920436143875122,0.1648140698671341,0.1150549352169036,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819274902344,0.9463792443275452,0.1772412806749344,0.1674196869134903,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8823547363281,0.9907028079032898,0.2091253697872162,0.9150992035865784,288.8830871582031,288.95001220703125,286.5444641113281,285.7520446777344,288.9671630859375,297.3358764648437,288.8880310058594,1.0,0.3226797878742218,1.0,1.0,0.3144648969173431,1.0,-1.8185646533966064,1.4103416204452517,0.4082230031490326,0.9939532279968262,0.0,0.6499999761581421,0.0,32.740848541259766,61.0,102.30921173095705,-0.0,443.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814392089844,0.8988093137741089,0.1543356478214264,0.1386015117168426,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.88214111328125,0.9690098762512208,0.1896030604839325,0.1790244132280349,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816833496094,0.920436143875122,0.1648140698671341,0.1150549352169036,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819274902344,0.9463792443275452,0.1772412806749344,0.1674196869134903,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8823547363281,0.9907028079032898,0.2091253697872162,0.9150992035865784,288.8830871582031,288.95001220703125,286.5444641113281,285.7520446777344,288.9671630859375,297.3358764648437,288.8880310058594,1.0,0.3226797878742218,1.0,1.0,0.3144648969173431,1.0,-1.8185646533966064,1.4103416204452517,0.4082230031490326,0.9939532279968262,0.0,0.6499999761581421,0.0,32.740848541259766,61.0,102.30921173095705,-0.0,443.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9156188964844,0.8965112566947937,0.1554742008447647,0.1396523714065551,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9162902832031,0.9670199155807496,0.191235601902008,0.1806028038263321,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91583251953125,0.9180030226707458,0.1661414206027984,0.1159956306219101,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.9441057443618774,0.1787396520376205,0.1688666641712188,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9165344238281,0.9941217303276062,0.20950548350811,0.9413880705833436,288.9172058105469,288.95001220703125,286.5611267089844,285.76300048828125,288.9964599609375,297.3346252441406,288.92193603515625,1.0,0.3289726078510284,1.0,1.0,0.3143666088581085,1.0,-1.8548582792282104,1.4356385469436646,0.4192197322845459,1.0115108489990234,0.0,0.6499999761581421,0.0,33.909305572509766,61.0,98.04723358154295,-0.0,470.4925842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94970703125,0.8546045422554016,0.1565370112657547,0.1407860219478607,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.95037841796875,0.9175453782081604,0.1927726715803146,0.1822545230388641,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.949951171875,0.873634397983551,0.1674010455608368,0.1170119494199752,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9501647949219,0.8956276774406433,0.1801502257585525,0.1703953146934509,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506225585937,0.948933482170105,0.2097928673028946,0.9435791373252868,288.9512634277344,289.04998779296875,286.5779113769531,285.77398681640625,289.02734375,297.3337707519531,288.9556884765625,1.0,0.3342350721359253,1.0,1.0,0.3155906200408935,1.0,-1.864216923713684,1.4397276639938354,0.4244892299175262,1.0139544010162354,0.0,0.6499999761581421,0.0,38.008670806884766,64.0,95.30855560302734,-0.0,489.4927368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158996582031,0.8112814426422119,0.1586654931306839,0.1429348140954971,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.8669590353965759,0.1957438439130783,0.1853446364402771,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01611328125,0.8286985158920288,0.1698465943336486,0.118923544883728,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.8480140566825867,0.1828743666410446,0.1732518523931503,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.8894813060760498,0.2106619924306869,0.9482587575912476,289.01739501953125,289.1499938964844,286.6118469238281,285.7962341308594,289.0911560058594,297.3336181640625,289.021728515625,1.0,0.3434966802597046,1.0,1.0,0.3180385828018188,1.0,-1.8828814029693604,1.4475417137145996,0.4353397488594055,1.0177098512649536,0.0,0.6499999761581421,0.0,44.9023551940918,67.0,92.47482299804688,-0.0,523.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158996582031,0.8112814426422119,0.1586654931306839,0.1429348140954971,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.8669590353965759,0.1957438439130783,0.1853446364402771,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01611328125,0.8286985158920288,0.1698465943336486,0.118923544883728,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.8480140566825867,0.1828743666410446,0.1732518523931503,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.8894813060760498,0.2106619924306869,0.9482587575912476,289.01739501953125,289.1499938964844,286.6118469238281,285.7962341308594,289.0911560058594,297.3336181640625,289.021728515625,1.0,0.3434966802597046,1.0,1.0,0.3180385828018188,1.0,-1.8828814029693604,1.4475417137145996,0.4353397488594055,1.0177098512649536,0.0,0.6499999761581421,0.0,44.9023551940918,67.0,92.47482299804688,-0.0,523.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0813903808594,0.7856192588806152,0.1608442962169647,0.145071193575859,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.8410858511924744,0.1986708790063858,0.1883171051740646,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.8041011691093445,0.172236293554306,0.1207492128014564,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.8234991431236267,0.1855442076921463,0.1759856790304184,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.8591532707214355,0.2118472754955291,0.9542165398597716,289.0828552246094,289.25,286.6464538574219,285.81884765625,289.15545654296875,297.3348693847656,289.087158203125,1.0,0.3514527678489685,1.0,1.0,0.3204865455627441,1.0,-1.901644825935364,1.4553122520446775,0.4463325440883636,1.0213745832443235,0.0,0.6499999761581421,0.0,50.56340026855469,55.0,91.32927703857422,-0.0,554.9382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0813903808594,0.7856192588806152,0.1608442962169647,0.145071193575859,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.8410858511924744,0.1986708790063858,0.1883171051740646,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.8041011691093445,0.172236293554306,0.1207492128014564,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.8234991431236267,0.1855442076921463,0.1759856790304184,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.8591532707214355,0.2118472754955291,0.9542165398597716,289.0828552246094,289.25,286.6464538574219,285.81884765625,289.15545654296875,297.3348693847656,289.087158203125,1.0,0.3514527678489685,1.0,1.0,0.3204865455627441,1.0,-1.901644825935364,1.4553122520446775,0.4463325440883636,1.0213745832443235,0.0,0.6499999761581421,0.0,50.56340026855469,55.0,91.32927703857422,-0.0,554.9382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.7913737297058105,0.1631147712469101,0.1470642238855362,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.847053050994873,0.2016463279724121,0.1910881251096725,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610412597656,0.8098909854888916,0.1746495366096496,0.1224092915654182,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8291080594062805,0.1882448047399521,0.1785027235746383,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.8631091713905334,0.2132683247327804,0.9602190852165222,289.1627502441406,289.3500061035156,286.6817626953125,285.84197998046875,289.25494384765625,297.3367004394531,289.16864013671875,1.0,0.353380799293518,1.0,1.0,0.3261315524578094,1.0,-1.9195902347564693,1.4558820724487305,0.4637081623077392,1.0180494785308838,0.0,0.6499999761581421,0.0,50.59019470214844,43.0,110.70835876464844,-0.0,567.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.7913737297058105,0.1631147712469101,0.1470642238855362,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.847053050994873,0.2016463279724121,0.1910881251096725,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610412597656,0.8098909854888916,0.1746495366096496,0.1224092915654182,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8291080594062805,0.1882448047399521,0.1785027235746383,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.8631091713905334,0.2132683247327804,0.9602190852165222,289.1627502441406,289.3500061035156,286.6817626953125,285.84197998046875,289.25494384765625,297.3367004394531,289.16864013671875,1.0,0.353380799293518,1.0,1.0,0.3261315524578094,1.0,-1.9195902347564693,1.4558820724487305,0.4637081623077392,1.0180494785308838,0.0,0.6499999761581421,0.0,50.59019470214844,43.0,110.70835876464844,-0.0,567.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.8213199973106384,0.1655847281217575,0.1490537524223327,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8791664838790894,0.2047863751649856,0.193822979927063,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.838772177696228,0.1771937608718872,0.1240229308605194,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8591762185096741,0.1910775005817413,0.1809588521718979,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8943418860435486,0.2149505615234375,0.9665800333023072,289.25640869140625,289.45001220703125,286.7178955078125,285.8657531738281,289.35723876953125,297.3397216796875,289.2625732421875,1.0,0.3515816628932953,1.0,1.0,0.3317765295505523,1.0,-1.937788844108581,1.456167221069336,0.4816215634346008,1.0143669843673706,0.0,0.6499999761581421,0.0,46.35860061645508,31.0,125.68363189697266,-0.0,566.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.8213199973106384,0.1655847281217575,0.1490537524223327,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8791664838790894,0.2047863751649856,0.193822979927063,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.838772177696228,0.1771937608718872,0.1240229308605194,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8591762185096741,0.1910775005817413,0.1809588521718979,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8943418860435486,0.2149505615234375,0.9665800333023072,289.25640869140625,289.45001220703125,286.7178955078125,285.8657531738281,289.35723876953125,297.3397216796875,289.2625732421875,1.0,0.3515816628932953,1.0,1.0,0.3317765295505523,1.0,-1.937788844108581,1.456167221069336,0.4816215634346008,1.0143669843673706,0.0,0.6499999761581421,0.0,46.35860061645508,31.0,125.68363189697266,-0.0,566.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031005859375,0.8461354374885559,0.1669224947690963,0.1500909030437469,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.908555507659912,0.206436887383461,0.1952170580625534,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3034362792969,0.8648322224617004,0.1785120069980621,0.1248309761285781,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30377197265625,0.8870748281478882,0.1925409734249115,0.1821892410516739,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042297363281,0.9247418642044068,0.2158816903829574,0.9699665307998656,289.3052062988281,289.45001220703125,286.736328125,285.8778991699219,289.40869140625,297.3417358398437,289.3114929199219,1.0,0.3496935963630676,1.0,1.0,0.3345990478992462,1.0,-1.947222590446472,1.456446647644043,0.4907759428024292,1.012589693069458,0.0,0.6499999761581421,0.0,43.112266540527344,31.0,130.56590270996094,-0.0,562.9226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.8843680024147034,0.1683253049850464,0.1511676162481308,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9557405114173888,0.2081394642591476,0.1966389417648315,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.9047643542289734,0.1798574030399322,0.125641867518425,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.353759765625,0.931017816066742,0.194032222032547,0.1834241151809692,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.969821035861969,0.2168631851673126,0.9734857082366944,289.355224609375,289.54998779296875,286.7549743652344,285.8902282714844,289.4617004394531,297.343994140625,289.3616638183594,1.0,0.3473565280437469,1.0,1.0,0.3375549614429474,1.0,-1.9569052457809448,1.4565653800964355,0.5003398656845093,1.0105987787246704,0.0,0.6499999761581421,0.0,39.331790924072266,34.0,135.0721435546875,-0.0,557.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552001953125,0.9186478853225708,0.1712489426136016,0.1536705791950225,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9886108040809632,0.2116540521383285,0.1998304724693298,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.9418542385101318,0.1825997978448867,0.1274758428335189,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.967761754989624,0.1970690637826919,0.1861832737922668,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561767578125,0.9937634468078612,0.2190773040056228,0.96686053276062,289.4571533203125,289.6499938964844,286.7931213378906,285.91558837890625,289.5623474121094,297.34912109375,289.46319580078125,1.0,0.3461242616176605,1.0,1.0,0.3434668183326721,1.0,-1.961358904838562,1.4467363357543943,0.5146225690841675,0.9998627305030824,0.0,0.6499999761581421,0.0,37.109901428222656,52.0,138.36593627929688,-0.0,553.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552001953125,0.9186478853225708,0.1712489426136016,0.1536705791950225,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9886108040809632,0.2116540521383285,0.1998304724693298,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.9418542385101318,0.1825997978448867,0.1274758428335189,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.967761754989624,0.1970690637826919,0.1861832737922668,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561767578125,0.9937634468078612,0.2190773040056228,0.96686053276062,289.4571533203125,289.6499938964844,286.7931213378906,285.91558837890625,289.5623474121094,297.34912109375,289.46319580078125,1.0,0.3461242616176605,1.0,1.0,0.3434668183326721,1.0,-1.961358904838562,1.4467363357543943,0.5146225690841675,0.9998627305030824,0.0,0.6499999761581421,0.0,37.109901428222656,52.0,138.36593627929688,-0.0,553.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5576477050781,0.9205724596977234,0.1743635386228561,0.1564222425222396,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9899190664291382,0.2153953611850738,0.2033066004514694,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5579528808594,0.943002998828888,0.1855045109987259,0.1294721961021423,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.9689013957977296,0.2002745568752288,0.1891675144433975,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9953854084014891,0.2216924279928207,0.9852246046066284,289.5598449707031,289.75,286.8323974609375,285.9419250488281,289.674560546875,297.3538513183594,289.56695556640625,1.0,0.3528808951377868,1.0,1.0,0.3493786454200744,1.0,-1.9967201948165887,1.4571571350097656,0.5395630598068237,1.0022077560424805,0.0,0.6499999761581421,0.0,38.27682113647461,70.0,145.52438354492188,-0.0,582.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
