time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5576477050781,0.9205724596977234,0.1743635386228561,0.1564222425222396,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9899190664291382,0.2153953611850738,0.2033066004514694,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5579528808594,0.943002998828888,0.1855045109987259,0.1294721961021423,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5583190917969,0.9689013957977296,0.2002745568752288,0.1891675144433975,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9953854084014891,0.2216924279928207,0.9852246046066284,289.5598449707031,289.75,286.8323974609375,285.9419250488281,289.674560546875,297.3538513183594,289.56695556640625,1.0,0.3528808951377868,1.0,1.0,0.3493786454200744,1.0,-1.9967201948165887,1.4571571350097656,0.5395630598068237,1.0022077560424805,0.0,0.6499999761581421,0.0,38.27682113647461,70.0,145.52438354492188,-0.0,582.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.67828369140625,0.8542413115501404,0.1775702834129333,0.1595737487077713,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793518066406,0.9181937575340272,0.2192441374063491,0.2072266340255737,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.8713281154632568,0.1884738951921463,0.1317628026008606,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789855957031,0.8943048715591431,0.2035518884658813,0.1925565749406814,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.679443359375,0.9263339638710022,0.2238787710666656,1.005615472793579,289.6806030273437,289.8500061035156,286.8729553222656,285.9693298339844,289.7979736328125,297.3603210449219,289.6876525878906,1.0,0.3650932610034942,1.0,1.0,0.3562089800834656,1.0,-2.0290138721466064,1.4630602598190308,0.5659536719322205,1.001887559890747,0.0,0.6499999761581421,0.0,46.36566925048828,88.0,160.3563232421875,-0.0,637.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.67828369140625,0.8542413115501404,0.1775702834129333,0.1595737487077713,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793518066406,0.9181937575340272,0.2192441374063491,0.2072266340255737,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.8713281154632568,0.1884738951921463,0.1317628026008606,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789855957031,0.8943048715591431,0.2035518884658813,0.1925565749406814,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.679443359375,0.9263339638710022,0.2238787710666656,1.005615472793579,289.6806030273437,289.8500061035156,286.8729553222656,285.9693298339844,289.7979736328125,297.3603210449219,289.6876525878906,1.0,0.3650932610034942,1.0,1.0,0.3562089800834656,1.0,-2.0290138721466064,1.4630602598190308,0.5659536719322205,1.001887559890747,0.0,0.6499999761581421,0.0,46.36566925048828,88.0,160.3563232421875,-0.0,637.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967224121094,0.8041458129882812,0.1808499693870544,0.1628601253032684,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8595718145370483,0.2231825292110443,0.2113002985715866,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970275878906,0.8193396329879761,0.1914974302053451,0.1341419070959091,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8391430377960205,0.2068912386894226,0.1960730701684951,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.8639159202575684,0.2262136936187744,1.0177170038223269,289.79901123046875,289.95001220703125,286.9148864746094,285.9979553222656,289.920654296875,297.36639404296875,289.8063049316406,1.0,0.3803549408912658,1.0,1.0,0.3630393147468567,1.0,-2.0670623779296875,1.472440242767334,0.5946221351623535,1.0024503469467163,0.0,0.6499999761581421,0.0,57.37692642211914,91.0,164.93238830566406,-0.0,704.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967224121094,0.8041458129882812,0.1808499693870544,0.1628601253032684,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8595718145370483,0.2231825292110443,0.2113002985715866,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970275878906,0.8193396329879761,0.1914974302053451,0.1341419070959091,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.8391430377960205,0.2068912386894226,0.1960730701684951,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.8639159202575684,0.2262136936187744,1.0177170038223269,289.79901123046875,289.95001220703125,286.9148864746094,285.9979553222656,289.920654296875,297.36639404296875,289.8063049316406,1.0,0.3803549408912658,1.0,1.0,0.3630393147468567,1.0,-2.0670623779296875,1.472440242767334,0.5946221351623535,1.0024503469467163,0.0,0.6499999761581421,0.0,57.37692642211914,91.0,164.93238830566406,-0.0,704.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572082519531,0.7871714234352112,0.1825114637613296,0.1645106077194214,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.84237140417099,0.2251815348863601,0.21335269510746,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.8024634718894958,0.1930270344018936,0.1353342831134796,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.85791015625,0.8227430582046509,0.2085799425840377,0.1978369057178497,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583068847656,0.8454890847206116,0.2274191677570343,1.023892164230347,289.8594665527344,289.95001220703125,286.9364013671875,286.0127868652344,289.9809265136719,297.36944580078125,289.8667297363281,1.0,0.3865278959274292,1.0,1.0,0.3664544820785522,1.0,-2.0824759006500244,1.4746345281600952,0.6078413724899292,1.0013034343719482,0.0,0.6499999761581421,0.0,62.33617782592773,91.0,166.38894653320312,-0.0,734.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151611328125,0.7756989598274231,0.1841981112957,0.1661531925201416,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91607666015625,0.830990731716156,0.2272098064422607,0.2154010087251663,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154357910156,0.790371298789978,0.1945787966251373,0.1365184634923935,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.915771484375,0.8112968802452087,0.2102905511856079,0.1995896399021148,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161071777344,0.8330827355384827,0.2286542057991027,1.0300581455230713,289.91717529296875,290.04998779296875,286.95831298828125,286.0279235839844,290.02935791015625,297.3724975585937,289.923583984375,1.0,0.3921425938606262,1.0,1.0,0.3686948120594024,1.0,-2.097841024398804,1.4792131185531616,0.6186279654502869,1.0025323629379272,0.0,0.6499999761581421,0.0,66.52555847167969,79.0,160.97732543945312,-0.0,762.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.7766389846801758,0.1876242309808731,0.1692497730255127,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.8317901492118835,0.2313309162855148,0.2193105518817901,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.7907005548477173,0.197729006409645,0.1387355625629425,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.8116939067840576,0.2137572169303894,0.2028894573450088,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.8320796489715576,0.2311797142028808,1.0414788722991943,290.0200500488281,290.1499938964844,287.0032958984375,286.059326171875,290.1223449707031,297.37860107421875,290.02593994140625,1.0,0.3970473706722259,1.0,1.0,0.3731754422187805,1.0,-2.1265997886657715,1.4873135089874268,0.6392861604690552,1.0043877363204956,0.0,0.6499999761581421,0.0,68.44367218017578,67.0,147.0189666748047,-0.0,794.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.7766389846801758,0.1876242309808731,0.1692497730255127,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.8317901492118835,0.2313309162855148,0.2193105518817901,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.7907005548477173,0.197729006409645,0.1387355625629425,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.8116939067840576,0.2137572169303894,0.2028894573450088,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.8320796489715576,0.2311797142028808,1.0414788722991943,290.0200500488281,290.1499938964844,287.0032958984375,286.059326171875,290.1223449707031,297.37860107421875,290.02593994140625,1.0,0.3970473706722259,1.0,1.0,0.3731754422187805,1.0,-2.1265997886657715,1.4873135089874268,0.6392861604690552,1.0043877363204956,0.0,0.6499999761581421,0.0,68.44367218017578,67.0,147.0189666748047,-0.0,794.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7958371639251709,0.1911572813987732,0.1722394227981567,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8506854176521301,0.2355619817972183,0.2231146097183227,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.8095510005950928,0.200953796505928,0.1408546417951584,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172180175781,0.8295972943305969,0.2172944247722625,0.2060531079769134,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8491125702857971,0.2337849736213684,1.0522948503494265,290.118408203125,290.25,287.04998779296875,286.09228515625,290.2149353027344,297.38482666015625,290.1240539550781,1.0,0.3977311253547668,1.0,1.0,0.3776561021804809,1.0,-2.154095411300659,1.49445378780365,0.6596416234970093,1.005539894104004,0.0,0.6499999761581421,0.0,65.24828338623047,55.0,139.10414123535156,-0.0,807.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7958371639251709,0.1911572813987732,0.1722394227981567,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8506854176521301,0.2355619817972183,0.2231146097183227,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.8095510005950928,0.200953796505928,0.1408546417951584,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172180175781,0.8295972943305969,0.2172944247722625,0.2060531079769134,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8491125702857971,0.2337849736213684,1.0522948503494265,290.118408203125,290.25,287.04998779296875,286.09228515625,290.2149353027344,297.38482666015625,290.1240539550781,1.0,0.3977311253547668,1.0,1.0,0.3776561021804809,1.0,-2.154095411300659,1.49445378780365,0.6596416234970093,1.005539894104004,0.0,0.6499999761581421,0.0,65.24828338623047,55.0,139.10414123535156,-0.0,807.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.831049382686615,0.1948588639497757,0.1752464473247528,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160949707031,0.8893271684646606,0.2399442642927169,0.2269235998392105,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2154846191406,0.8435109853744507,0.2042464017868042,0.1429266929626464,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.8650971055030823,0.2208959311246872,0.2091495990753173,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160339355469,0.8854799270629883,0.2364784479141235,1.0628846883773804,290.2170104980469,290.3500061035156,287.0979919433594,286.1261291503906,290.3128967285156,297.3914794921875,290.22271728515625,1.0,0.3957627415657043,1.0,1.0,0.382697194814682,1.0,-2.181208848953247,1.4999651908874512,0.6812435984611511,1.005135178565979,0.0,0.6499999761581421,0.0,58.81560897827149,43.0,138.06695556640625,-0.0,808.6436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.831049382686615,0.1948588639497757,0.1752464473247528,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160949707031,0.8893271684646606,0.2399442642927169,0.2269235998392105,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2154846191406,0.8435109853744507,0.2042464017868042,0.1429266929626464,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.8650971055030823,0.2208959311246872,0.2091495990753173,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160339355469,0.8854799270629883,0.2364784479141235,1.0628846883773804,290.2170104980469,290.3500061035156,287.0979919433594,286.1261291503906,290.3128967285156,297.3914794921875,290.22271728515625,1.0,0.3957627415657043,1.0,1.0,0.382697194814682,1.0,-2.181208848953247,1.4999651908874512,0.6812435984611511,1.005135178565979,0.0,0.6499999761581421,0.0,58.81560897827149,43.0,138.06695556640625,-0.0,808.6436157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145446777344,0.8948280811309814,0.1987199187278747,0.1783220022916793,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.9655122756958008,0.2444847524166107,0.2307976931333542,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.9087966680526732,0.2076305449008941,0.1449949443340301,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31500244140625,0.936449646949768,0.224584475159645,0.2122367769479751,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.9590134024620056,0.239274725317955,1.073517084121704,290.3161926269531,290.45001220703125,287.1467590332031,286.1600646972656,290.4105834960937,297.39862060546875,290.3218078613281,1.0,0.3921428024768829,1.0,1.0,0.387738287448883,1.0,-2.2085185050964355,1.5054199695587158,0.7030986547470093,1.0046088695526123,0.0,0.6499999761581421,0.0,50.23208236694336,46.0,137.75405883789062,-0.0,801.5296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145446777344,0.8948280811309814,0.1987199187278747,0.1783220022916793,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.9655122756958008,0.2444847524166107,0.2307976931333542,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.9087966680526732,0.2076305449008941,0.1449949443340301,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31500244140625,0.936449646949768,0.224584475159645,0.2122367769479751,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.9590134024620056,0.239274725317955,1.073517084121704,290.3161926269531,290.45001220703125,287.1467590332031,286.1600646972656,290.4105834960937,297.39862060546875,290.3218078613281,1.0,0.3921428024768829,1.0,1.0,0.387738287448883,1.0,-2.2085185050964355,1.5054199695587158,0.7030986547470093,1.0046088695526123,0.0,0.6499999761581421,0.0,50.23208236694336,46.0,137.75405883789062,-0.0,801.5296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3639831542969,0.9305465221405028,0.2006955295801162,0.1799594759941101,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9958333373069764,0.2468144297599792,0.2328449040651321,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.9459658265113832,0.20935620367527,0.1460960805416107,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.9721246957778932,0.2264612019062042,0.2138697206974029,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.9899346232414246,0.2407078444957733,1.0792722702026367,290.3656005859375,290.45001220703125,287.17144775390625,286.17706298828125,290.459228515625,297.4022521972656,290.3711853027344,1.0,0.3919955193996429,1.0,1.0,0.3902588188648224,1.0,-2.222466468811035,1.508276104927063,0.7141903042793274,1.0044327974319458,0.0,0.6499999761581421,0.0,47.421424865722656,46.0,137.53553771972656,-0.0,804.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.9418892860412598,0.2026657909154892,0.1817046701908111,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41265869140625,0.9922435283660888,0.2494976669549942,0.224605455994606,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122314453125,0.9563553929328918,0.2110742628574371,0.1472780257463455,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9810839891433716,0.2283306419849395,0.2156119346618652,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9969199895858764,0.2421363145112991,1.0855531692504885,290.41357421875,290.54998779296875,287.1963195800781,286.194091796875,290.5015869140625,297.4068298339844,290.4185791015625,1.0,0.3920560479164123,1.0,1.0,0.3923690319061279,1.0,-2.226043701171875,1.5055487155914309,0.7204951047897339,1.001090168952942,0.0,0.6499999761581421,0.0,46.89024353027344,66.0,133.84056091308594,-0.0,805.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.9366763830184937,0.2066898792982101,0.1853222697973251,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9957054257392884,0.2552049458026886,0.2356353104114532,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50347900390625,0.950268566608429,0.2145979106426239,0.1497411876916885,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.97590309381485,0.232160210609436,0.2192328423261642,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9913763403892516,0.2450865507125854,1.0988032817840576,290.5048522949219,290.6499938964844,287.24664306640625,286.22821044921875,290.5933837890625,297.418212890625,290.5101928710937,1.0,0.4004638195037842,1.0,1.0,0.3965894877910614,1.0,-2.267685890197754,1.5215915441513062,0.746094286441803,1.007473349571228,0.0,0.6499999761581421,0.0,49.10262680053711,86.0,130.6481475830078,-0.0,852.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.9366763830184937,0.2066898792982101,0.1853222697973251,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9957054257392884,0.2552049458026886,0.2356353104114532,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50347900390625,0.950268566608429,0.2145979106426239,0.1497411876916885,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.97590309381485,0.232160210609436,0.2192328423261642,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9913763403892516,0.2450865507125854,1.0988032817840576,290.5048522949219,290.6499938964844,287.24664306640625,286.22821044921875,290.5933837890625,297.418212890625,290.5101928710937,1.0,0.4004638195037842,1.0,1.0,0.3965894877910614,1.0,-2.267685890197754,1.5215915441513062,0.746094286441803,1.007473349571228,0.0,0.6499999761581421,0.0,49.10262680053711,86.0,130.6481475830078,-0.0,852.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59686279296875,0.8732513785362244,0.2107106149196624,0.1892450302839279,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975341796875,0.9413438439369202,0.2595717906951904,0.2452513575553894,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.8837190866470337,0.2181262671947479,0.152446836233139,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.9079054594039916,0.2359990626573562,0.2231862545013427,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.597412109375,0.925544023513794,0.2480411678552627,1.113591551780701,290.5982360839844,290.75,287.29766845703125,286.2624206542969,290.6821594238281,297.4219055175781,290.6031188964844,1.0,0.4141857326030731,1.0,1.0,0.4008099138736725,1.0,-2.3085978031158447,1.5369187593460083,0.7716791033744812,1.0138250589370728,0.0,0.6499999761581421,0.0,58.610870361328125,106.0,128.37496948242188,-0.0,930.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59686279296875,0.8732513785362244,0.2107106149196624,0.1892450302839279,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975341796875,0.9413438439369202,0.2595717906951904,0.2452513575553894,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.8837190866470337,0.2181262671947479,0.152446836233139,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.9079054594039916,0.2359990626573562,0.2231862545013427,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.597412109375,0.925544023513794,0.2480411678552627,1.113591551780701,290.5982360839844,290.75,287.29766845703125,286.2624206542969,290.6821594238281,297.4219055175781,290.6031188964844,1.0,0.4141857326030731,1.0,1.0,0.4008099138736725,1.0,-2.3085978031158447,1.5369187593460083,0.7716791033744812,1.0138250589370728,0.0,0.6499999761581421,0.0,58.610870361328125,106.0,128.37496948242188,-0.0,930.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.8202978372573853,0.2147212624549865,0.193314179778099,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8763667345046997,0.2641303241252899,0.2500190138816833,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.8285577893257141,0.2216517031192779,0.1552723944187164,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.8491862416267395,0.2398380786180496,0.2273056358098983,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.696044921875,0.8620582818984985,0.2509834468364715,1.129128098487854,290.6969909667969,290.8500061035156,287.3494567871094,286.29669189453125,290.78741455078125,297.4256591796875,290.7025756835937,1.0,0.4306270778179168,1.0,1.0,0.4069530963897705,1.0,-2.346851825714112,1.5461102724075315,0.8007415533065796,1.0146732330322266,0.0,0.6499999761581421,0.0,72.5834732055664,109.0,136.88949584960938,-0.0,1025.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.8202978372573853,0.2147212624549865,0.193314179778099,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8763667345046997,0.2641303241252899,0.2500190138816833,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.8285577893257141,0.2216517031192779,0.1552723944187164,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.8491862416267395,0.2398380786180496,0.2273056358098983,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.696044921875,0.8620582818984985,0.2509834468364715,1.129128098487854,290.6969909667969,290.8500061035156,287.3494567871094,286.29669189453125,290.78741455078125,297.4256591796875,290.7025756835937,1.0,0.4306270778179168,1.0,1.0,0.4069530963897705,1.0,-2.346851825714112,1.5461102724075315,0.8007415533065796,1.0146732330322266,0.0,0.6499999761581421,0.0,72.5834732055664,109.0,136.88949584960938,-0.0,1025.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.7955394387245178,0.2187912911176681,0.1972873657941818,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.849616527557373,0.2689221501350403,0.2548434138298034,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79931640625,0.803595781326294,0.2252319008111953,0.1580220609903335,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995910644531,0.8241524696350098,0.2437291443347931,0.2313210517168045,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.8349393010139465,0.2539712488651275,1.1441370248794556,290.8007202148437,290.95001220703125,287.4018859863281,286.3310546875,290.8918151855469,297.4302673339844,290.80621337890625,1.0,0.4431765377521515,1.0,1.0,0.4130962491035461,1.0,-2.383578062057495,1.5540980100631714,0.8294800519943237,1.014538288116455,0.0,0.6499999761581421,0.0,82.94598388671875,97.0,141.98910522460938,-0.0,1106.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.7955394387245178,0.2187912911176681,0.1972873657941818,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.849616527557373,0.2689221501350403,0.2548434138298034,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79931640625,0.803595781326294,0.2252319008111953,0.1580220609903335,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995910644531,0.8241524696350098,0.2437291443347931,0.2313210517168045,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.8349393010139465,0.2539712488651275,1.1441370248794556,290.8007202148437,290.95001220703125,287.4018859863281,286.3310546875,290.8918151855469,297.4302673339844,290.80621337890625,1.0,0.4431765377521515,1.0,1.0,0.4130962491035461,1.0,-2.383578062057495,1.5540980100631714,0.8294800519943237,1.014538288116455,0.0,0.6499999761581421,0.0,82.94598388671875,97.0,141.98910522460938,-0.0,1106.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85113525390625,0.7940872311592102,0.2208632528781891,0.199182242155075,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.848070502281189,0.271392822265625,0.2572018206119537,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85125732421875,0.8017600178718567,0.227055549621582,0.1593234986066818,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515319824219,0.8224409222602844,0.2457057833671569,0.2332274466753006,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516845703125,0.8326598405838013,0.2554949223995209,1.151153802871704,290.8526306152344,290.95001220703125,287.4283752441406,286.3482360839844,290.9432678222656,297.432861328125,290.8580627441406,1.0,0.4465764760971069,1.0,1.0,0.4161678254604339,1.0,-2.400972604751587,1.5574592351913452,0.8435132503509521,1.0140621662139893,0.0,0.6499999761581421,0.0,84.87020874023438,97.0,142.96734619140625,-0.0,1134.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.7979313135147095,0.2229672819375991,0.2010349780321121,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8518584966659546,0.2739118337631225,0.2595337331295013,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.8052608370780945,0.2289086431264877,0.1605903059244156,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.902099609375,0.8257094621658325,0.2477095425128936,0.2350849211215973,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022216796875,0.8354397416114807,0.2570452690124511,1.1579357385635376,290.90313720703125,291.04998779296875,287.4550170898437,286.3654479980469,290.99005126953125,297.4356994628906,290.908203125,1.0,0.4487238526344299,1.0,1.0,0.4187439382076263,1.0,-2.417901039123535,1.561596393585205,0.8563047051429749,1.014443039894104,0.0,0.6499999761581421,0.0,84.95158386230469,85.0,140.76434326171875,-0.0,1153.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8166802525520325,0.2272555530071258,0.2046789079904556,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8716176748275757,0.2790702879428863,0.2641732096672058,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8228751420974731,0.2326933145523071,0.1630734354257583,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8432050943374634,0.2517898380756378,0.2387256175279617,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8523414731025696,0.2602177262306213,1.171143651008606,290.9988708496094,291.1499938964844,287.5087890625,286.3998718261719,291.08160400390625,297.4417419433594,291.00372314453125,1.0,0.4502727389335632,1.0,1.0,0.4238961637020111,1.0,-2.4510772228240967,1.5695475339889526,0.8815298080444336,1.015020489692688,0.0,0.6499999761581421,0.0,81.42486572265625,73.0,134.949462890625,-0.0,1177.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8166802525520325,0.2272555530071258,0.2046789079904556,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8716176748275757,0.2790702879428863,0.2641732096672058,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8228751420974731,0.2326933145523071,0.1630734354257583,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8432050943374634,0.2517898380756378,0.2387256175279617,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8523414731025696,0.2602177262306213,1.171143651008606,290.9988708496094,291.1499938964844,287.5087890625,286.3998718261719,291.08160400390625,297.4417419433594,291.00372314453125,1.0,0.4502727389335632,1.0,1.0,0.4238961637020111,1.0,-2.4510772228240967,1.5695475339889526,0.8815298080444336,1.015020489692688,0.0,0.6499999761581421,0.0,81.42486572265625,73.0,134.949462890625,-0.0,1177.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.8486644625663757,0.2316442728042602,0.2082867324352264,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9090790152549744,0.2843738496303558,0.268818736076355,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8545965552330017,0.2365794032812118,0.165528729557991,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8771136999130249,0.2559667825698852,0.2423232048749923,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8860377073287964,0.263484388589859,1.1841380596160889,291.0923156738281,291.1499938964844,287.5632019042969,286.4343566894531,291.1719055175781,297.4481811523437,291.0970153808594,1.0,0.4494043290615082,1.0,1.0,0.4290483593940735,1.0,-2.483876466751098,1.5772016048431396,0.906674861907959,1.0153706073760986,0.0,0.6499999761581421,0.0,74.51889038085938,61.0,131.093017578125,-0.0,1186.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.8486644625663757,0.2316442728042602,0.2082867324352264,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.9090790152549744,0.2843738496303558,0.268818736076355,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8545965552330017,0.2365794032812118,0.165528729557991,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8771136999130249,0.2559667825698852,0.2423232048749923,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8860377073287964,0.263484388589859,1.1841380596160889,291.0923156738281,291.1499938964844,287.5632019042969,286.4343566894531,291.1719055175781,297.4481811523437,291.0970153808594,1.0,0.4494043290615082,1.0,1.0,0.4290483593940735,1.0,-2.483876466751098,1.5772016048431396,0.906674861907959,1.0153706073760986,0.0,0.6499999761581421,0.0,74.51889038085938,61.0,131.093017578125,-0.0,1186.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9054757952690125,0.2361374646425247,0.2119054794311523,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9754186868667604,0.2898201644420624,0.2735127508640289,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.9117987751960754,0.2405491769313812,0.1679850667715072,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.9397075176239014,0.260226309299469,0.2459201067686081,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9489283561706544,0.2668420374393463,1.1971453428268433,291.1835632324219,291.1499938964844,287.6181945800781,286.4688415527344,291.26007080078125,297.4548645019531,291.1880798339844,1.0,0.4471421539783478,1.0,1.0,0.4340859949588775,1.0,-2.516763687133789,1.5851049423217771,0.9316586256027222,1.0159393548965454,0.0,0.6499999761581421,0.0,65.51242065429688,49.0,127.65071868896484,-0.0,1187.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9054757952690125,0.2361374646425247,0.2119054794311523,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9754186868667604,0.2898201644420624,0.2735127508640289,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.9117987751960754,0.2405491769313812,0.1679850667715072,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.9397075176239014,0.260226309299469,0.2459201067686081,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9489283561706544,0.2668420374393463,1.1971453428268433,291.1835632324219,291.1499938964844,287.6181945800781,286.4688415527344,291.26007080078125,297.4548645019531,291.1880798339844,1.0,0.4471421539783478,1.0,1.0,0.4340859949588775,1.0,-2.516763687133789,1.5851049423217771,0.9316586256027222,1.0159393548965454,0.0,0.6499999761581421,0.0,65.51242065429688,49.0,127.65071868896484,-0.0,1187.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9664440751075744,0.2406675666570663,0.2157281339168548,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9986405968666076,0.2963969707489013,0.2547436356544494,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.971646010875702,0.2444942742586136,0.1705607920885086,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9937238693237304,0.26446333527565,0.2496803104877472,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9986915588378906,0.270187646150589,1.2086538076400757,291.2730407714844,291.1499938964844,287.6737976074219,286.5033874511719,291.3448181152344,297.4646301269531,291.27716064453125,1.0,0.4424799382686615,1.0,1.0,0.4391236305236816,1.0,-2.519296646118164,1.574904203414917,0.9443923830986024,1.0060014724731443,0.0,0.6499999761581421,0.0,59.15433883666992,69.0,124.02294158935548,-0.0,1163.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9664440751075744,0.2406675666570663,0.2157281339168548,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9986405968666076,0.2963969707489013,0.2547436356544494,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.971646010875702,0.2444942742586136,0.1705607920885086,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9937238693237304,0.26446333527565,0.2496803104877472,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9986915588378906,0.270187646150589,1.2086538076400757,291.2730407714844,291.1499938964844,287.6737976074219,286.5033874511719,291.3448181152344,297.4646301269531,291.27716064453125,1.0,0.4424799382686615,1.0,1.0,0.4391236305236816,1.0,-2.519296646118164,1.574904203414917,0.9443923830986024,1.0060014724731443,0.0,0.6499999761581421,0.0,59.15433883666992,69.0,124.02294158935548,-0.0,1163.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
