time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.970051646232605,0.2429632842540741,0.2177541851997375,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.998571276664734,0.3004311919212341,0.2541718482971191,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9747072458267212,0.2464854270219802,0.1719265580177307,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.9961823225021362,0.2666012644767761,0.2516666054725647,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.9986256957054138,0.2720183730125427,1.2059582471847534,291.3146667480469,291.1499938964844,287.7017822265625,286.5206298828125,291.3875427246094,297.4731140136719,291.3189392089844,1.0,0.4436913132667541,1.0,1.0,0.4416424334049225,1.0,-2.522792100906372,1.5713492631912231,0.9514428377151488,1.0009522438049316,0.0,0.6499999761581421,0.0,59.16863250732422,69.0,121.41426849365234,-0.0,1167.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.971278965473175,0.2452998608350753,0.2198381274938583,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.9987651705741882,0.3043831884860992,0.2558123767375946,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.9754784107208252,0.2485159188508987,0.1733341962099075,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.9967858195304872,0.2687802910804748,0.2537104189395904,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.9987836480140686,0.2739322483539581,1.213558554649353,291.3480834960937,291.1499938964844,287.7299499511719,286.53790283203125,291.3983154296875,297.4804382324219,291.35015869140625,1.0,0.4470400512218475,1.0,1.0,0.439856618642807,1.0,-2.540522813796997,1.5852900743484497,0.955232799053192,1.0106538534164429,0.0,0.6499999761581421,0.0,59.944557189941406,89.0,101.23314666748048,-0.0,1191.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9639793038368224,0.2498639523983001,0.2240177541971206,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.9990000128746032,0.31155526638031,0.2677651643753052,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9675696492195128,0.252507746219635,0.1761758923530578,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.9903444051742554,0.2730824053287506,0.2578438222408294,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.994634747505188,0.2774695158004761,1.243737816810608,291.3814392089844,291.1499938964844,287.78662109375,286.57244873046875,291.4141845703125,297.4899597167969,291.38311767578125,1.0,0.4595234394073486,1.0,1.0,0.4362850189208984,1.0,-2.606720209121704,1.6327621936798096,0.973957896232605,1.0429315567016602,0.0,0.6499999761581421,0.0,63.70114517211914,109.0,61.39605331420898,-0.0,1289.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9639793038368224,0.2498639523983001,0.2240177541971206,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.9990000128746032,0.31155526638031,0.2677651643753052,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9675696492195128,0.252507746219635,0.1761758923530578,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.9903444051742554,0.2730824053287506,0.2578438222408294,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.994634747505188,0.2774695158004761,1.243737816810608,291.3814392089844,291.1499938964844,287.78662109375,286.57244873046875,291.4141845703125,297.4899597167969,291.38311767578125,1.0,0.4595234394073486,1.0,1.0,0.4362850189208984,1.0,-2.606720209121704,1.6327621936798096,0.973957896232605,1.0429315567016602,0.0,0.6499999761581421,0.0,63.70114517211914,109.0,61.39605331420898,-0.0,1289.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9104920029640198,0.2541385889053345,0.2282068431377411,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9839892983436584,0.3160179555416107,0.2987484931945801,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9135054349899292,0.2562708258628845,0.1790674924850464,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9413771629333496,0.2771681547164917,0.2620583772659302,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9460919499397278,0.2806299030780792,1.2596306800842283,291.4059753417969,291.1499938964844,287.8438415527344,286.60699462890625,291.4269714355469,297.487060546875,291.4071350097656,1.0,0.4769392311573028,1.0,1.0,0.4327133893966675,1.0,-2.677907466888428,1.6834421157836914,0.9944652915000916,1.0780006647109983,0.0,0.6499999761581421,0.0,74.00143432617188,129.0,40.251747131347656,-0.0,1428.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9104920029640198,0.2541385889053345,0.2282068431377411,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9839892983436584,0.3160179555416107,0.2987484931945801,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9135054349899292,0.2562708258628845,0.1790674924850464,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9413771629333496,0.2771681547164917,0.2620583772659302,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.9460919499397278,0.2806299030780792,1.2596306800842283,291.4059753417969,291.1499938964844,287.8438415527344,286.60699462890625,291.4269714355469,297.487060546875,291.4071350097656,1.0,0.4769392311573028,1.0,1.0,0.4327133893966675,1.0,-2.677907466888428,1.6834421157836914,0.9944652915000916,1.0780006647109983,0.0,0.6499999761581421,0.0,74.00143432617188,129.0,40.251747131347656,-0.0,1428.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8425865173339844,0.258000910282135,0.2324072122573852,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064636230469,0.905032753944397,0.319961816072464,0.3030145764350891,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8444239497184753,0.2596764862537384,0.1820061951875686,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.8660880327224731,0.2809033393859863,0.266344279050827,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.868903636932373,0.2834160029888153,1.275749921798706,291.4064025878906,291.1499938964844,287.90155029296875,286.6415100097656,291.406982421875,297.4781188964844,291.40606689453125,1.0,0.4946377277374267,1.0,1.0,0.425908625125885,1.0,-2.712681293487549,1.7204740047454834,0.9922073483467102,1.1073423624038696,0.0,0.6499999761581421,0.0,92.6365203857422,147.0,7.665166854858398,-0.0,1563.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8425865173339844,0.258000910282135,0.2324072122573852,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4064636230469,0.905032753944397,0.319961816072464,0.3030145764350891,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8444239497184753,0.2596764862537384,0.1820061951875686,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.8660880327224731,0.2809033393859863,0.266344279050827,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.406494140625,0.868903636932373,0.2834160029888153,1.275749921798706,291.4064025878906,291.1499938964844,287.90155029296875,286.6415100097656,291.406982421875,297.4781188964844,291.40606689453125,1.0,0.4946377277374267,1.0,1.0,0.425908625125885,1.0,-2.712681293487549,1.7204740047454834,0.9922073483467102,1.1073423624038696,0.0,0.6499999761581421,0.0,92.6365203857422,147.0,7.665166854858398,-0.0,1563.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.803564190864563,0.2615236043930053,0.2362838834524154,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.8600239753723145,0.3242737948894501,0.3077027201652527,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.8049919009208679,0.2627964615821838,0.1847325563430786,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8253834247589111,0.2843557000160217,0.2703468203544616,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8269786834716797,0.2858923971652984,1.2904037237167358,291.39361572265625,291.1499938964844,287.9597473144531,286.676025390625,291.3866577148437,297.4706420898437,291.39306640625,1.0,0.5120096206665039,1.0,1.0,0.4191038608551025,1.0,-2.7486722469329834,1.7590293884277344,0.9896427989006042,1.1378165483474731,0.0,0.6499999761581421,0.0,111.36858367919922,135.0,-10.430758476257324,-0.0,1703.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.803564190864563,0.2615236043930053,0.2362838834524154,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.8600239753723145,0.3242737948894501,0.3077027201652527,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.8049919009208679,0.2627964615821838,0.1847325563430786,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8253834247589111,0.2843557000160217,0.2703468203544616,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39373779296875,0.8269786834716797,0.2858923971652984,1.2904037237167358,291.39361572265625,291.1499938964844,287.9597473144531,286.676025390625,291.3866577148437,297.4706420898437,291.39306640625,1.0,0.5120096206665039,1.0,1.0,0.4191038608551025,1.0,-2.7486722469329834,1.7590293884277344,0.9896427989006042,1.1378165483474731,0.0,0.6499999761581421,0.0,111.36858367919922,135.0,-10.430758476257324,-0.0,1703.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.796382486820221,0.2631900310516357,0.2379624545574188,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3859558105469,0.8527250289916992,0.3264642059803009,0.309922456741333,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.7975941896438599,0.2642735242843628,0.1859036833047866,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.8184894919395447,0.2859972715377807,0.2720874845981598,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.8196415901184082,0.2870367467403412,1.2964540719985962,291.3858642578125,291.1499938964844,287.989013671875,286.6932678222656,291.3764953613281,297.4669494628906,291.3852233886719,1.0,0.5166463255882263,1.0,1.0,0.4157014787197113,1.0,-2.764133214950561,1.7769625186920166,0.9871706962585448,1.15233051776886,0.0,0.6499999761581421,0.0,116.190185546875,135.0,-15.825121879577637,-0.0,1749.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.7949369549751282,0.2648124694824219,0.2394909560680389,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.8513868451118469,0.3286675214767456,0.3120506107807159,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.7959488034248352,0.2657112777233124,0.1869623214006424,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.8169704079627991,0.2875962853431701,0.2736735045909881,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.8176763653755188,0.2881316542625427,1.301740050315857,291.3777770996094,291.1499938964844,288.0184020996094,286.71051025390625,291.3677673339844,297.46337890625,291.377197265625,1.0,0.5196470022201538,1.0,1.0,0.4124899804592132,1.0,-2.7780611515045166,1.7936335802078247,0.9844276309013368,1.165884494781494,0.0,0.6499999761581421,0.0,118.26619720458984,123.0,-18.7187557220459,-0.0,1780.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8017433881759644,0.2679729759693146,0.2422754168510437,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.8587169051170349,0.3330932855606079,0.3161375224590301,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8023837804794312,0.2685142457485199,0.1888761967420578,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8230902552604675,0.2907115221023559,0.2765607237815857,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8228929042816162,0.2902200222015381,1.3108757734298706,291.3619079589844,291.1499938964844,288.0774841308594,286.7449645996094,291.35089111328125,297.4565734863281,291.3612976074219,1.0,0.5221235156059265,1.0,1.0,0.4060669839382171,1.0,-2.8030714988708496,1.8254882097244265,0.9775834083557128,1.1921204328536987,0.0,0.6499999761581421,0.0,117.41500091552734,111.0,-21.280879974365234,-0.0,1814.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8017433881759644,0.2679729759693146,0.2422754168510437,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.8587169051170349,0.3330932855606079,0.3161375224590301,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.8023837804794312,0.2685142457485199,0.1888761967420578,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8230902552604675,0.2907115221023559,0.2765607237815857,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8228929042816162,0.2902200222015381,1.3108757734298706,291.3619079589844,291.1499938964844,288.0774841308594,286.7449645996094,291.35089111328125,297.4565734863281,291.3612976074219,1.0,0.5221235156059265,1.0,1.0,0.4060669839382171,1.0,-2.8030714988708496,1.8254882097244265,0.9775834083557128,1.1921204328536987,0.0,0.6499999761581421,0.0,117.41500091552734,111.0,-21.280879974365234,-0.0,1814.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8177375793457031,0.271048754453659,0.2448110282421112,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8766214847564697,0.3375232517719269,0.3200592398643493,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8180097341537476,0.2712523341178894,0.1906094551086425,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.838331401348114,0.2937497794628143,0.2791914045810699,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.837203323841095,0.2922089099884033,1.3186912536621094,291.3457336425781,291.1499938964844,288.1369934082031,286.77935791015625,291.3345031738281,297.4502868652344,291.3451232910156,1.0,0.5214554667472839,1.0,1.0,0.399643987417221,1.0,-2.825472354888916,1.856126308441162,0.9693459868431092,1.2177051305770874,0.0,0.6499999761581421,0.0,112.04653930664062,99.0,-22.183425903320312,-0.0,1823.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8177375793457031,0.271048754453659,0.2448110282421112,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8766214847564697,0.3375232517719269,0.3200592398643493,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.8180097341537476,0.2712523341178894,0.1906094551086425,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.838331401348114,0.2937497794628143,0.2791914045810699,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.837203323841095,0.2922089099884033,1.3186912536621094,291.3457336425781,291.1499938964844,288.1369934082031,286.77935791015625,291.3345031738281,297.4502868652344,291.3451232910156,1.0,0.5214554667472839,1.0,1.0,0.399643987417221,1.0,-2.825472354888916,1.856126308441162,0.9693459868431092,1.2177051305770874,0.0,0.6499999761581421,0.0,112.04653930664062,99.0,-22.183425903320312,-0.0,1823.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840975821018219,0.2740729451179504,0.2471923381090164,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.9046680331230164,0.341957688331604,0.3238774836063385,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8409444093704224,0.2739605009555816,0.1922379583120346,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8627038598060608,0.2967481017112732,0.281670480966568,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8604732155799866,0.2941386997699737,1.3256988525390625,291.33599853515625,291.1499938964844,288.1968688964844,286.813720703125,291.3301696777344,297.444580078125,291.3358154296875,1.0,0.5189374089241028,1.0,1.0,0.3946011662483215,1.0,-2.8462836742401123,1.882549285888672,0.9637343883514404,1.239424705505371,0.0,0.6499999761581421,0.0,103.99552917480467,87.0,-14.620409965515137,-0.0,1817.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840975821018219,0.2740729451179504,0.2471923381090164,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.9046680331230164,0.341957688331604,0.3238774836063385,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8409444093704224,0.2739605009555816,0.1922379583120346,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8627038598060608,0.2967481017112732,0.281670480966568,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8604732155799866,0.2941386997699737,1.3256988525390625,291.33599853515625,291.1499938964844,288.1968688964844,286.813720703125,291.3301696777344,297.444580078125,291.3358154296875,1.0,0.5189374089241028,1.0,1.0,0.3946011662483215,1.0,-2.8462836742401123,1.882549285888672,0.9637343883514404,1.239424705505371,0.0,0.6499999761581421,0.0,103.99552917480467,87.0,-14.620409965515137,-0.0,1817.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8758525848388672,0.2770843803882599,0.24949611723423,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.949186146259308,0.3464210927486419,0.3276553153991699,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8754979372024536,0.2766770124435425,0.1938205510377884,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8995693325996399,0.2997464537620544,0.2840790152549743,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8960576057434082,0.2960527539253235,1.332297921180725,291.3308410644531,291.1499938964844,288.25714111328125,286.8480224609375,291.3272705078125,297.4397277832031,291.3307189941406,1.0,0.5153418779373169,1.0,1.0,0.389558345079422,1.0,-2.8663218021392822,1.9086147546768188,0.9577071666717528,1.2609487771987915,0.0,0.6499999761581421,0.0,94.3216323852539,75.0,-9.095192909240724,-0.0,1801.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8758525848388672,0.2770843803882599,0.24949611723423,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.949186146259308,0.3464210927486419,0.3276553153991699,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8754979372024536,0.2766770124435425,0.1938205510377884,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8995693325996399,0.2997464537620544,0.2840790152549743,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.8960576057434082,0.2960527539253235,1.332297921180725,291.3308410644531,291.1499938964844,288.25714111328125,286.8480224609375,291.3272705078125,297.4397277832031,291.3307189941406,1.0,0.5153418779373169,1.0,1.0,0.389558345079422,1.0,-2.8663218021392822,1.9086147546768188,0.9577071666717528,1.2609487771987915,0.0,0.6499999761581421,0.0,94.3216323852539,75.0,-9.095192909240724,-0.0,1801.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.8999875783920288,0.2785841822624206,0.2506281435489654,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.9757108688354492,0.3486623466014862,0.3295377492904663,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.8994633555412292,0.2780392169952392,0.1946027874946594,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.9263450503349304,0.3012473583221435,0.2852686047554016,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.921615719795227,0.2970062792301178,1.3355035781860352,291.3288879394531,291.1499938964844,288.28741455078125,286.8651733398437,291.3261413574219,297.43756103515625,291.3288269042969,1.0,0.5132747888565063,1.0,1.0,0.387036919593811,1.0,-2.876168727874756,1.921627163887024,0.9545414447784424,1.2717269659042358,0.0,0.6499999761581421,0.0,89.06639862060547,75.0,-7.339357852935791,-0.0,1791.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.9306315779685974,0.280069500207901,0.251760721206665,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.9990000128746032,0.3509155213832855,0.3307932615280151,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.9298478960990906,0.2793953120708465,0.1953906565904617,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.9580592513084412,0.3027414083480835,0.2864648401737213,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.95294588804245,0.297949880361557,1.3387267589569092,291.3244934082031,291.1499938964844,288.3177490234375,286.8822937011719,291.31689453125,297.4354858398437,291.3239440917969,1.0,0.5110077261924744,1.0,1.0,0.3834655284881592,1.0,-2.884059190750122,1.9361352920532229,0.9479239583015442,1.2846803665161133,0.0,0.6499999761581421,0.0,83.93202209472656,93.0,-11.24380111694336,-0.0,1779.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9339237213134766,0.2829419374465942,0.2543585300445556,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.9990000128746032,0.3557629883289337,0.3317789435386657,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9328508377075196,0.2820493280887604,0.1972491890192031,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.9609051942825316,0.3056749999523163,0.2892415821552276,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.954655945301056,0.299776017665863,1.3469626903533936,291.3074645996094,291.1499938964844,288.3786926269531,286.9164733886719,291.2975769042969,297.4326477050781,291.306884765625,1.0,0.5152719020843506,1.0,1.0,0.3763227164745331,1.0,-2.9050450325012207,1.9692004919052124,0.9358445405960084,1.3125338554382324,0.0,0.6499999761581421,0.0,84.78536224365234,111.0,-19.7569522857666,-0.0,1815.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9339237213134766,0.2829419374465942,0.2543585300445556,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.9990000128746032,0.3557629883289337,0.3317789435386657,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.9328508377075196,0.2820493280887604,0.1972491890192031,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.9609051942825316,0.3056749999523163,0.2892415821552276,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.954655945301056,0.299776017665863,1.3469626903533936,291.3074645996094,291.1499938964844,288.3786926269531,286.9164733886719,291.2975769042969,297.4326477050781,291.306884765625,1.0,0.5152719020843506,1.0,1.0,0.3763227164745331,1.0,-2.9050450325012207,1.9692004919052124,0.9358445405960084,1.3125338554382324,0.0,0.6499999761581421,0.0,84.78536224365234,111.0,-19.7569522857666,-0.0,1815.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9013493657112122,0.2856535315513611,0.257086843252182,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9790430665016174,0.3599944710731506,0.3403278887271881,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.900250256061554,0.2845963835716247,0.199247732758522,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.927432894706726,0.3085082471370697,0.2922140061855316,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.9195634722709656,0.3014868795871734,1.3560736179351809,291.2911376953125,291.1499938964844,288.43994140625,286.9505920410156,291.27960205078125,297.42694091796875,291.2904663085937,1.0,0.5245590209960938,1.0,1.0,0.369179904460907,1.0,-2.9333462715148926,2.007192611694336,0.926153838634491,1.3443249464035034,0.0,0.6499999761581421,0.0,92.76570129394533,129.0,-22.28947639465332,-0.0,1902.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9013493657112122,0.2856535315513611,0.257086843252182,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.9790430665016174,0.3599944710731506,0.3403278887271881,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.900250256061554,0.2845963835716247,0.199247732758522,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.927432894706726,0.3085082471370697,0.2922140061855316,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.9195634722709656,0.3014868795871734,1.3560736179351809,291.2911376953125,291.1499938964844,288.43994140625,286.9505920410156,291.27960205078125,297.42694091796875,291.2904663085937,1.0,0.5245590209960938,1.0,1.0,0.369179904460907,1.0,-2.9333462715148926,2.007192611694336,0.926153838634491,1.3443249464035034,0.0,0.6499999761581421,0.0,92.76570129394533,129.0,-22.28947639465332,-0.0,1902.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8636510372161865,0.2882033586502075,0.2598200738430023,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.9378325939178468,0.3640865385532379,0.3446381092071533,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.862515926361084,0.287024587392807,0.2012821733951568,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8861381411552429,0.3112262487411499,0.2952393889427185,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8784894347190857,0.3030585050582886,1.3653340339660645,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.27252197265625,297.4205017089844,291.279052734375,1.0,0.5363677144050598,1.0,1.0,0.3633236885070801,1.0,-2.961230516433716,2.04183030128479,0.9193999767303468,1.372531533241272,0.0,0.6499999761581421,0.0,105.22232818603516,147.0,-16.69760513305664,-0.0,2009.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8636510372161865,0.2882033586502075,0.2598200738430023,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.9378325939178468,0.3640865385532379,0.3446381092071533,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.862515926361084,0.287024587392807,0.2012821733951568,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8861381411552429,0.3112262487411499,0.2952393889427185,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8784894347190857,0.3030585050582886,1.3653340339660645,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.27252197265625,297.4205017089844,291.279052734375,1.0,0.5363677144050598,1.0,1.0,0.3633236885070801,1.0,-2.961230516433716,2.04183030128479,0.9193999767303468,1.372531533241272,0.0,0.6499999761581421,0.0,105.22232818603516,147.0,-16.69760513305664,-0.0,2009.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.831088125705719,0.2906394600868225,0.2625523507595062,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8974509239196777,0.3681822717189789,0.3490467667579651,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8299888968467712,0.2893717288970947,0.2033397108316421,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8512828946113586,0.3138633370399475,0.2982967793941498,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8434353470802307,0.3045268356800079,1.3746438026428225,291.2715759277344,291.1499938964844,288.5632629394531,287.0185546875,291.2666320800781,297.41424560546875,291.2713928222656,1.0,0.5493997931480408,1.0,1.0,0.3574674725532532,1.0,-2.9871537685394287,2.07539439201355,0.9117594361305236,1.400216817855835,0.0,0.6499999761581421,0.0,120.45728302001952,150.0,-12.347229957580566,-0.0,2131.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.831088125705719,0.2906394600868225,0.2625523507595062,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8974509239196777,0.3681822717189789,0.3490467667579651,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8299888968467712,0.2893717288970947,0.2033397108316421,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8512828946113586,0.3138633370399475,0.2982967793941498,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8434353470802307,0.3045268356800079,1.3746438026428225,291.2715759277344,291.1499938964844,288.5632629394531,287.0185546875,291.2666320800781,297.41424560546875,291.2713928222656,1.0,0.5493997931480408,1.0,1.0,0.3574674725532532,1.0,-2.9871537685394287,2.07539439201355,0.9117594361305236,1.400216817855835,0.0,0.6499999761581421,0.0,120.45728302001952,150.0,-12.347229957580566,-0.0,2131.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.8217969536781311,0.2918225228786468,0.2638175189495086,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8867733478546143,0.3702232837677002,0.3511757254600525,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.8206767439842224,0.2905214428901672,0.2042980343103408,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8415042161941528,0.3151575624942779,0.2997299432754516,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8334422707557678,0.3052292466163635,1.378811597824097,291.268310546875,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4112548828125,291.26812744140625,1.0,0.5542722940444946,1.0,1.0,0.3545393645763397,1.0,-2.999121189117432,2.0916404724121094,0.907480537891388,1.4137808084487915,0.0,0.6499999761581421,0.0,126.21824645996094,150.0,-10.86808967590332,-0.0,2181.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8151973485946655,0.2929930388927459,0.2650248408317566,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8794683218002319,0.3722643256187439,0.3532577455043793,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8140384554862976,0.2916645109653473,0.2052159756422042,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8347768783569336,0.316443920135498,0.3011076152324676,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8263890743255615,0.3059190213680267,1.3826942443847656,291.26678466796875,291.1499938964844,288.6252746582031,287.05242919921875,291.2655944824219,297.40838623046875,291.26690673828125,1.0,0.5585333108901978,1.0,1.0,0.3521666824817657,1.0,-3.01050329208374,2.106058359146118,0.9044448137283324,1.4256287813186646,0.0,0.6499999761581421,0.0,130.8477020263672,138.0,-6.95490837097168,-0.0,2225.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8168778419494629,0.2953417003154754,0.2671265006065368,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.88230299949646,0.3763766884803772,0.3571182191371918,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8156927227973938,0.2939685881137848,0.2068172395229339,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.83650803565979,0.3190284073352813,0.3035404086112976,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8271690607070923,0.3072978258132934,1.3888713121414185,291.26885986328125,291.1499938964844,288.6875305175781,287.086181640625,291.2702331542969,297.4034729003906,291.26904296875,1.0,0.5612518191337585,1.0,1.0,0.3474213182926178,1.0,-3.029949903488159,2.132665634155273,0.8972843289375305,1.447872281074524,0.0,0.6499999761581421,0.0,131.83216857910156,126.0,0.154333546757698,-0.0,2265.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8168778419494629,0.2953417003154754,0.2671265006065368,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.88230299949646,0.3763766884803772,0.3571182191371918,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8156927227973938,0.2939685881137848,0.2068172395229339,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.83650803565979,0.3190284073352813,0.3035404086112976,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8271690607070923,0.3072978258132934,1.3888713121414185,291.26885986328125,291.1499938964844,288.6875305175781,287.086181640625,291.2702331542969,297.4034729003906,291.26904296875,1.0,0.5612518191337585,1.0,1.0,0.3474213182926178,1.0,-3.029949903488159,2.132665634155273,0.8972843289375305,1.447872281074524,0.0,0.6499999761581421,0.0,131.83216857910156,126.0,0.154333546757698,-0.0,2265.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8289303183555603,0.2977276146411896,0.2690446972846985,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8975592851638794,0.3805515468120575,0.3608096241950989,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8277344703674316,0.2963268160820007,0.2082865536212921,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.849092423915863,0.321658730506897,0.3057863414287567,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8384611010551453,0.308709442615509,1.394098877906799,291.2726745605469,291.1499938964844,288.75,287.119873046875,291.27557373046875,297.3997497558594,291.2729187011719,1.0,0.5605523586273193,1.0,1.0,0.3426759839057922,1.0,-3.047445774078369,2.158176183700561,0.8892697095870972,1.469420075416565,0.0,0.6499999761581421,0.0,127.0709991455078,114.0,3.9874801635742174,-0.0,2272.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
