time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962800,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8289303183555603,0.2977276146411896,0.2690446972846985,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.8975592851638794,0.3805515468120575,0.3608096241950989,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8277344703674316,0.2963268160820007,0.2082865536212921,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27264404296875,0.849092423915863,0.321658730506897,0.3057863414287567,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8384611010551453,0.308709442615509,1.394098877906799,291.2726745605469,291.1499938964844,288.75,287.119873046875,291.27557373046875,297.3997497558594,291.2729187011719,1.0,0.5605523586273193,1.0,1.0,0.3426759839057922,1.0,-3.047445774078369,2.158176183700561,0.8892697095870972,1.469420075416565,0.0,0.6499999761581421,0.0,127.0709991455078,114.0,3.9874801635742174,-0.0,2272.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8490617275238037,0.3001430928707123,0.2708755433559418,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.9241069555282592,0.3847847282886505,0.3644347190856933,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477951884269714,0.2987382709980011,0.2097032815217971,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8707379698753357,0.3243367671966553,0.3079552352428436,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8583001494407654,0.3101593852043152,1.3989166021347046,291.2777709960937,291.1499938964844,288.81353759765625,287.15185546875,291.2817687988281,297.39697265625,291.278076171875,1.0,0.5579513907432556,1.0,1.0,0.3378538489341736,1.0,-3.064107894897461,2.183518409729004,0.880589485168457,1.49098002910614,0.0,0.6499999761581421,0.0,119.1787109375,102.0,6.4083781242370605,-0.0,2261.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8490617275238037,0.3001430928707123,0.2708755433559418,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.9241069555282592,0.3847847282886505,0.3644347190856933,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477951884269714,0.2987382709980011,0.2097032815217971,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8707379698753357,0.3243367671966553,0.3079552352428436,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8583001494407654,0.3101593852043152,1.3989166021347046,291.2777709960937,291.1499938964844,288.81353759765625,287.15185546875,291.2817687988281,297.39697265625,291.278076171875,1.0,0.5579513907432556,1.0,1.0,0.3378538489341736,1.0,-3.064107894897461,2.183518409729004,0.880589485168457,1.49098002910614,0.0,0.6499999761581421,0.0,119.1787109375,102.0,6.4083781242370605,-0.0,2261.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794859051704407,0.3025794327259063,0.2726583480834961,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.962719738483429,0.3890708088874817,0.3680384755134582,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781218528747559,0.30119788646698,0.2111011743545532,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.9029911160469056,0.327059268951416,0.3100947141647339,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8885628581047058,0.3116456568241119,1.4035578966140747,291.28472900390625,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.5542648434638977,1.0,1.0,0.3330317139625549,1.0,-3.080416440963745,2.208785057067871,0.871631383895874,1.5125422477722168,0.0,0.6499999761581421,0.0,109.45391082763672,90.0,9.006242752075195,-0.0,2240.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794859051704407,0.3025794327259063,0.2726583480834961,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.962719738483429,0.3890708088874817,0.3680384755134582,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781218528747559,0.30119788646698,0.2111011743545532,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.9029911160469056,0.327059268951416,0.3100947141647339,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.8885628581047058,0.3116456568241119,1.4035578966140747,291.28472900390625,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.5542648434638977,1.0,1.0,0.3330317139625549,1.0,-3.080416440963745,2.208785057067871,0.871631383895874,1.5125422477722168,0.0,0.6499999761581421,0.0,109.45391082763672,90.0,9.006242752075195,-0.0,2240.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8999153971672058,0.303804486989975,0.273539274930954,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.9837927222251892,0.3912346363067627,0.3698421120643616,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8985284566879272,0.3024463653564453,0.2118000835180282,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9260483980178832,0.3284380435943603,0.3111632466316223,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.908981442451477,0.3124030232429504,1.4058583974838257,291.2890014648437,291.1499938964844,288.9122619628906,287.1940612792969,291.2948913574219,297.3942565917969,291.2893981933594,1.0,0.552163302898407,1.0,1.0,0.3306206464767456,1.0,-3.0885345935821533,2.2214484214782715,0.8670861721038818,1.5233616828918457,0.0,0.6499999761581421,0.0,104.13868713378906,90.0,10.32126235961914,-0.0,2227.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9232248663902284,0.3050212860107422,0.2744393944740295,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3934547007083893,0.3687204420566559,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9216535687446594,0.3036937117576599,0.2125187367200851,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9509921669960022,0.3298152983188629,0.3122580349445343,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9329490065574646,0.3131571412086487,1.4082752466201782,291.2928771972656,291.1499938964844,288.946044921875,287.2066955566406,291.2975158691406,297.39361572265625,291.2931823730469,1.0,0.5497899651527405,1.0,1.0,0.3278887271881103,1.0,-3.0933008193969727,2.23278546333313,0.8605152368545532,1.5338432788848877,0.0,0.6499999761581421,0.0,99.21449279785156,93.0,10.031905174255373,-0.0,2209.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9396303296089172,0.307390421628952,0.2764728665351867,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.398985207080841,0.3549709916114807,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9381538033485411,0.3061514496803283,0.2141549289226532,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9664363861083984,0.3325342833995819,0.3147173523902893,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481344819068908,0.3146315217018127,1.414383053779602,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482025146484375,1.0,1.0,0.3224249184131622,1.0,-3.091553211212158,2.248175621032715,0.8433775305747986,1.5495051145553589,0.0,0.6499999761581421,0.0,96.48605346679688,96.0,8.443726539611816,-0.0,2192.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9396303296089172,0.307390421628952,0.2764728665351867,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.398985207080841,0.3549709916114807,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9381538033485411,0.3061514496803283,0.2141549289226532,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9664363861083984,0.3325342833995819,0.3147173523902893,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481344819068908,0.3146315217018127,1.414383053779602,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482025146484375,1.0,1.0,0.3224249184131622,1.0,-3.091553211212158,2.248175621032715,0.8433775305747986,1.5495051145553589,0.0,0.6499999761581421,0.0,96.48605346679688,96.0,8.443726539611816,-0.0,2192.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495387077331544,0.3097373843193054,0.2785242795944214,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053585529327392,0.3477824330329895,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482423067092896,0.3086256384849548,0.2158324867486953,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753406643867492,0.335271418094635,0.3172345161437988,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568004012107848,0.3161363303661346,1.4208108186721802,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485894083976746,1.0,1.0,0.3169611096382141,1.0,-3.098137855529785,2.2692012786865234,0.8289366364479065,1.5689125061035156,0.0,0.6499999761581421,0.0,95.40729522705078,114.0,10.443620681762695,-0.0,2198.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495387077331544,0.3097373843193054,0.2785242795944214,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053585529327392,0.3477824330329895,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482423067092896,0.3086256384849548,0.2158324867486953,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753406643867492,0.335271418094635,0.3172345161437988,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568004012107848,0.3161363303661346,1.4208108186721802,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485894083976746,1.0,1.0,0.3169611096382141,1.0,-3.098137855529785,2.2692012786865234,0.8289366364479065,1.5689125061035156,0.0,0.6499999761581421,0.0,95.40729522705078,114.0,10.443620681762695,-0.0,2198.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9392193555831908,0.3121039271354675,0.2807240188121795,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111612737178802,0.3608408272266388,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9380783438682556,0.3111568987369537,0.217650681734085,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664581418037416,0.3380675315856933,0.3199431002140045,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9457683563232422,0.3177044987678528,1.4281843900680542,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3140869140625,1.0,0.5560072660446167,1.0,1.0,0.3107917010784149,1.0,-3.130751371383667,2.310106039047241,0.8206453323364258,1.601998209953308,0.0,0.6499999761581421,0.0,99.20508575439452,132.0,11.059772491455078,-0.0,2278.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9392193555831908,0.3121039271354675,0.2807240188121795,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111612737178802,0.3608408272266388,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9380783438682556,0.3111568987369537,0.217650681734085,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664581418037416,0.3380675315856933,0.3199431002140045,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9457683563232422,0.3177044987678528,1.4281843900680542,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3140869140625,1.0,0.5560072660446167,1.0,1.0,0.3107917010784149,1.0,-3.130751371383667,2.310106039047241,0.8206453323364258,1.601998209953308,0.0,0.6499999761581421,0.0,99.20508575439452,132.0,11.059772491455078,-0.0,2278.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144776463508606,0.3144362866878509,0.2830316722393036,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.414894700050354,0.3897531926631927,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9136055111885072,0.313695341348648,0.2195817232131958,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9431018233299256,0.340874582529068,0.3228075504302978,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200095534324646,0.3192552328109741,1.4362157583236694,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.40191650390625,291.3238220214844,1.0,0.568264365196228,1.0,1.0,0.3046222627162933,1.0,-3.182810068130493,2.364652156829834,0.8181579113006592,1.6446412801742554,0.0,0.6499999761581421,0.0,107.18130493164062,150.0,13.122687339782717,-0.0,2420.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144776463508606,0.3144362866878509,0.2830316722393036,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.414894700050354,0.3897531926631927,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9136055111885072,0.313695341348648,0.2195817232131958,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9431018233299256,0.340874582529068,0.3228075504302978,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200095534324646,0.3192552328109741,1.4362157583236694,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.40191650390625,291.3238220214844,1.0,0.568264365196228,1.0,1.0,0.3046222627162933,1.0,-3.182810068130493,2.364652156829834,0.8181579113006592,1.6446412801742554,0.0,0.6499999761581421,0.0,107.18130493164062,150.0,13.122687339782717,-0.0,2420.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8907824158668518,0.3155359923839569,0.2843029797077179,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.9822953939437866,0.4161702692508697,0.3938964307308197,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8901246786117554,0.3149124383926391,0.220648854970932,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9165259599685668,0.342227429151535,0.3243787586688995,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8952097296714783,0.3199590444564819,1.440808892250061,291.328857421875,291.0058898925781,289.2662353515625,287.29217529296875,291.3354187011719,297.3961486816406,291.3292541503906,1.0,0.5748939514160156,1.0,1.0,0.3015375733375549,1.0,-3.1989047527313232,2.3852131366729736,0.8136916756629944,1.6619882583618164,0.0,0.6499999761581421,0.0,114.82151794433594,150.0,13.350302696228027,-0.0,2492.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.869011402130127,0.316586971282959,0.2855608463287353,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9595043659210204,0.4176969826221466,0.3955366909503937,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8684991002082825,0.3160923421382904,0.2217122763395309,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8931620121002197,0.3435447812080383,0.3259461522102356,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8728632926940918,0.3206161260604858,1.4453245401382446,291.3260192871094,290.9598999023437,289.3033142089844,287.29901123046875,291.32159423828125,297.3915100097656,291.3253173828125,1.0,0.5814773440361023,1.0,1.0,0.2959385216236114,1.0,-3.2110157012939453,2.410497665405273,0.8005181550979614,1.684554100036621,0.0,0.6499999761581421,0.0,123.29066467285156,168.0,0.1230986639857292,-0.0,2562.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353874683380127,0.3184767663478851,0.2879302203655243,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9166476726531982,0.4211306571960449,0.3993060290813446,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351698517799377,0.3182928264141083,0.2237590253353119,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574530482292175,0.3460278809070587,0.3289794325828552,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8381964564323425,0.3217608034610748,1.4537696838378906,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947539806365967,1.0,1.0,0.2847404181957245,1.0,-3.234661817550659,2.461921453475952,0.772740364074707,1.730594038963318,0.0,0.6499999761581421,0.0,140.83599853515625,171.0,-21.707046508789062,-0.0,2706.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353874683380127,0.3184767663478851,0.2879302203655243,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9166476726531982,0.4211306571960449,0.3993060290813446,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351698517799377,0.3182928264141083,0.2237590253353119,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574530482292175,0.3460278809070587,0.3289794325828552,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8381964564323425,0.3217608034610748,1.4537696838378906,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947539806365967,1.0,1.0,0.2847404181957245,1.0,-3.234661817550659,2.461921453475952,0.772740364074707,1.730594038963318,0.0,0.6499999761581421,0.0,140.83599853515625,171.0,-21.707046508789062,-0.0,2706.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192640542984009,0.3201429545879364,0.2898625135421753,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.897140383720398,0.4247444868087768,0.4030927121639251,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193269968032837,0.3203166723251343,0.2255037277936935,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407253623008728,0.3483368456363678,0.3316086828708648,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.821435809135437,0.3227128386497497,1.4602106809616089,291.2799377441406,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.3771667480469,291.2790832519531,1.0,0.6036092638969421,1.0,1.0,0.2735423147678375,1.0,-3.254549026489258,2.5109431743621826,0.74360591173172,1.775123119354248,0.0,0.6499999761581421,0.0,152.4148406982422,159.0,-30.002605438232425,-0.0,2812.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192640542984009,0.3201429545879364,0.2898625135421753,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.897140383720398,0.4247444868087768,0.4030927121639251,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193269968032837,0.3203166723251343,0.2255037277936935,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407253623008728,0.3483368456363678,0.3316086828708648,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.821435809135437,0.3227128386497497,1.4602106809616089,291.2799377441406,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.3771667480469,291.2790832519531,1.0,0.6036092638969421,1.0,1.0,0.2735423147678375,1.0,-3.254549026489258,2.5109431743621826,0.74360591173172,1.775123119354248,0.0,0.6499999761581421,0.0,152.4148406982422,159.0,-30.002605438232425,-0.0,2812.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819415271282196,0.3215711712837219,0.291233479976654,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.898460865020752,0.4283021986484527,0.4064973592758178,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197847604751587,0.3221496939659118,0.2268405109643936,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.8412851691246033,0.3504540920257568,0.3336844146251678,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8210335969924927,0.3234608173370361,1.4639602899551392,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1811218261719,297.3699951171875,291.2172546386719,1.0,0.6058409214019775,1.0,1.0,0.2538454830646515,1.0,-3.2689130306243896,2.5817112922668457,0.6872019171714783,1.8425711393356323,0.0,0.6499999761581421,0.0,153.7636260986328,147.0,-74.3017578125,-0.0,2850.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819415271282196,0.3215711712837219,0.291233479976654,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.898460865020752,0.4283021986484527,0.4064973592758178,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197847604751587,0.3221496939659118,0.2268405109643936,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.8412851691246033,0.3504540920257568,0.3336844146251678,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8210335969924927,0.3234608173370361,1.4639602899551392,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1811218261719,297.3699951171875,291.2172546386719,1.0,0.6058409214019775,1.0,1.0,0.2538454830646515,1.0,-3.2689130306243896,2.5817112922668457,0.6872019171714783,1.8425711393356323,0.0,0.6499999761581421,0.0,153.7636260986328,147.0,-74.3017578125,-0.0,2850.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278324007987976,0.322633683681488,0.29207643866539,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9103092551231384,0.4315880239009857,0.4094531834125519,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.828559398651123,0.3236832916736603,0.2278135269880294,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506363034248352,0.3522724211215973,0.3352691233158111,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289506435394287,0.3238989114761352,1.4653373956680298,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.36083984375,291.1410522460937,1.0,0.6044819951057434,1.0,1.0,0.2341486662626266,1.0,-3.278219223022461,2.648998975753784,0.6292203068733215,1.9076392650604248,0.0,0.6499999761581421,0.0,149.36737060546875,135.0,-96.5389175415039,-0.0,2845.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278324007987976,0.322633683681488,0.29207643866539,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9103092551231384,0.4315880239009857,0.4094531834125519,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.828559398651123,0.3236832916736603,0.2278135269880294,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506363034248352,0.3522724211215973,0.3352691233158111,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289506435394287,0.3238989114761352,1.4653373956680298,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.36083984375,291.1410522460937,1.0,0.6044819951057434,1.0,1.0,0.2341486662626266,1.0,-3.278219223022461,2.648998975753784,0.6292203068733215,1.9076392650604248,0.0,0.6499999761581421,0.0,149.36737060546875,135.0,-96.5389175415039,-0.0,2845.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8342074751853943,0.323063462972641,0.2923508286476135,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.919687032699585,0.4331452548503876,0.4107958972454071,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8351388573646545,0.3243639469146728,0.2281982451677322,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8577679395675659,0.3530930280685425,0.3359221220016479,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8350950479507446,0.3240224421024322,1.4653363227844238,291.1056823730469,290.5348205566406,289.6461181640625,287.34381103515625,291.0588684082031,297.3558654785156,291.1028747558594,1.0,0.6029215455055237,1.0,1.0,0.2243002653121948,1.0,-3.281413078308105,2.681136131286621,0.6002768874168396,1.9389843940734863,0.0,0.6499999761581421,0.0,145.88597106933594,135.0,-100.78871154785156,-0.0,2832.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8418965339660645,0.3234400749206543,0.292557805776596,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9310685992240906,0.4346543550491333,0.4120737016201019,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8430558443069458,0.3249992728233337,0.2285359501838684,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.8663994669914246,0.3538666367530823,0.3365098237991333,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.842555820941925,0.3240947723388672,1.465005874633789,291.06402587890625,290.4866943359375,289.6849060058594,287.3474426269531,291.0115661621094,297.3507080078125,291.0606994628906,1.0,0.6009805202484131,1.0,1.0,0.2128777801990509,1.0,-3.2839162349700928,2.7167298793792725,0.5671863555908203,1.9739201068878167,0.0,0.6499999761581421,0.0,141.8643798828125,123.0,-109.23313903808594,-0.0,2815.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.8616503477096558,0.3240031003952026,0.2927646338939667,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9582177996635436,0.4374960958957672,0.4144251346588135,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.86335688829422,0.326109379529953,0.2290704101324081,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.8883768320083618,0.3552492558956146,0.337490439414978,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618349432945251,0.3240635395050049,1.4633677005767822,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.92205810546875,297.3397521972656,290.9728088378906,1.0,0.5961880087852478,1.0,1.0,0.1900328248739242,1.0,-3.2868492603302,2.7849764823913574,0.5018727779388428,2.0413167476654053,0.0,0.6499999761581421,0.0,132.66822814941406,111.0,-117.84200286865234,-0.0,2770.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.8616503477096558,0.3240031003952026,0.2927646338939667,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9582177996635436,0.4374960958957672,0.4144251346588135,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.86335688829422,0.326109379529953,0.2290704101324081,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.8883768320083618,0.3552492558956146,0.337490439414978,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618349432945251,0.3240635395050049,1.4633677005767822,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.92205810546875,297.3397521972656,290.9728088378906,1.0,0.5961880087852478,1.0,1.0,0.1900328248739242,1.0,-3.2868492603302,2.7849764823913574,0.5018727779388428,2.0413167476654053,0.0,0.6499999761581421,0.0,132.66822814941406,111.0,-117.84200286865234,-0.0,2770.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886649012565613,0.3243930339813232,0.2927623689174652,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.987775981426239,0.4401824474334717,0.4165736436843872,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8910115957260132,0.3270705640316009,0.2294621020555496,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.918524980545044,0.3564751148223877,0.3382711708545685,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883116841316223,0.3238601684570312,1.4607127904891968,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.8435974121094,297.32861328125,290.8914794921875,1.0,0.5905522704124451,1.0,1.0,0.1671878695487976,1.0,-3.2876510620117188,2.848261833190918,0.4393893182277679,2.104222536087036,0.0,0.6499999761581421,0.0,122.48751068115234,99.0,-113.7994155883789,-0.0,2715.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886649012565613,0.3243930339813232,0.2927623689174652,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.987775981426239,0.4401824474334717,0.4165736436843872,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8910115957260132,0.3270705640316009,0.2294621020555496,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.918524980545044,0.3564751148223877,0.3382711708545685,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883116841316223,0.3238601684570312,1.4607127904891968,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.8435974121094,297.32861328125,290.8914794921875,1.0,0.5905522704124451,1.0,1.0,0.1671878695487976,1.0,-3.2876510620117188,2.848261833190918,0.4393893182277679,2.104222536087036,0.0,0.6499999761581421,0.0,122.48751068115234,99.0,-113.7994155883789,-0.0,2715.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9139310717582704,0.3245111107826233,0.2926862835884094,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4431231915950775,0.4037239849567413,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9172427654266356,0.3277981877326965,0.2298152297735214,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9480032324790956,0.3574637770652771,0.3389938175678253,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.91291606426239,0.3234134912490845,1.457731008529663,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.6725769042969,297.3179016113281,290.764892578125,1.0,0.583331286907196,1.0,1.0,0.1433154344558715,1.0,-3.26985239982605,2.939073085784912,0.3307793140411377,2.199070453643799,0.0,0.6499999761581421,0.0,114.26372528076172,87.0,-174.6430206298828,-0.0,2634.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9139310717582704,0.3245111107826233,0.2926862835884094,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4431231915950775,0.4037239849567413,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9172427654266356,0.3277981877326965,0.2298152297735214,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9480032324790956,0.3574637770652771,0.3389938175678253,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.91291606426239,0.3234134912490845,1.457731008529663,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.6725769042969,297.3179016113281,290.764892578125,1.0,0.583331286907196,1.0,1.0,0.1433154344558715,1.0,-3.26985239982605,2.939073085784912,0.3307793140411377,2.199070453643799,0.0,0.6499999761581421,0.0,114.26372528076172,87.0,-174.6430206298828,-0.0,2634.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383187294006348,0.323704719543457,0.2919981479644775,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4476221799850464,0.376271903514862,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9425193667411804,0.3277583718299866,0.2297805696725845,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717233777046204,0.3577061295509338,0.3392068743705749,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936800479888916,0.3222657144069671,1.4524682760238647,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735565423965454,1.0,1.0,0.1194429993629455,1.0,-3.229921340942383,3.0588717460632324,0.1710496693849563,2.3273589611053467,0.0,0.6499999761581421,0.0,106.94953918457033,105.0,-289.5042724609375,-0.0,2514.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383187294006348,0.323704719543457,0.2919981479644775,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4476221799850464,0.376271903514862,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9425193667411804,0.3277583718299866,0.2297805696725845,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717233777046204,0.3577061295509338,0.3392068743705749,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936800479888916,0.3222657144069671,1.4524682760238647,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735565423965454,1.0,1.0,0.1194429993629455,1.0,-3.229921340942383,3.0588717460632324,0.1710496693849563,2.3273589611053467,0.0,0.6499999761581421,0.0,106.94953918457033,105.0,-289.5042724609375,-0.0,2514.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
