time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.940576672554016,0.3229655623435974,0.2913996875286102,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4164733886719,0.9990000128746032,0.4500361382961273,0.3731524050235748,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.945222556591034,0.3274583518505096,0.2296092808246612,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9742069840431212,0.3575514853000641,0.3391114473342895,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.9389350414276124,0.321435809135437,1.4489744901657104,290.4156188964844,290.05133056640625,290.0360107421875,287.37664794921875,290.2749938964844,297.3065185546875,290.40728759765625,1.0,0.5724097490310669,1.0,1.0,0.1075067818164825,1.0,-3.220888137817383,3.116558074951172,0.104330226778984,2.386286973953247,0.0,0.6499999761581421,0.0,105.96476745605467,105.0,-304.855224609375,-0.0,2492.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9357918500900269,0.3221383094787597,0.2907228469848633,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.9990000128746032,0.4519028663635254,0.3772591054439544,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33233642578125,0.9409729838371276,0.3270753920078277,0.2293915599584579,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33209228515625,0.9706684947013856,0.3573090136051178,0.338951826095581,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9340394735336304,0.3205170035362243,1.4452050924301147,290.33135986328125,290.0030822753906,290.074951171875,287.3800964355469,290.2274475097656,297.30078125,290.32684326171875,1.0,0.5730056166648865,1.0,1.0,0.0989379584789276,1.0,-3.220012664794922,3.152617692947388,0.0673951432108879,2.4222185611724854,0.0,0.6499999761581421,0.0,106.77396392822266,123.0,-261.12109375,-0.0,2495.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9151400327682496,0.3208125829696655,0.2895995676517486,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4537650942802429,0.3980772495269775,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.921097695827484,0.326524406671524,0.2290779799222946,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952690601348877,0.3569980263710022,0.3387633860111236,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131505489349364,0.3188450932502746,1.4383227825164795,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20526123046875,297.28472900390625,290.2537841796875,1.0,0.5783061385154724,1.0,1.0,0.0823656022548675,1.0,-3.234791278839112,3.209643602371216,0.0251476932317018,2.475457191467285,0.0,0.6499999761581421,0.0,111.74689483642578,123.0,-145.83741760253906,-0.0,2552.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9142804145812988,0.3207773566246032,0.2895708680152893,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4537866413593292,0.3990238010883331,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202436208724976,0.3265132904052734,0.2290731966495514,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.9518669247627258,0.3569944202899933,0.3387642502784729,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.912286102771759,0.3187935054302215,1.4381163120269775,290.25396728515625,289.9068298339844,290.1525573730469,287.38751220703125,290.20574951171875,297.2840576171875,290.2527160644531,1.0,0.5785722732543945,1.0,1.0,0.0818003192543983,1.0,-3.235642671585083,3.211414098739624,0.0242286939173936,2.4770236015319824,0.0,0.6499999761581421,0.0,111.98567962646484,126.0,-142.02725219726562,-0.0,2555.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987657427787781,0.3199948370456695,0.2888809740543365,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.454076200723648,0.4175487458705902,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047157764434814,0.3263988196849823,0.2290237843990326,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.935860812664032,0.3570926785469055,0.3389047384262085,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964447379112244,0.3173962831497192,1.4322030544281006,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.583062469959259,1.0,1.0,0.064662680029869,1.0,-3.250103712081909,3.243160009384156,0.0069437571801245,2.5056166648864746,0.0,0.6499999761581421,0.0,116.6806640625,129.0,-39.56403732299805,-0.0,2610.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987657427787781,0.3199948370456695,0.2888809740543365,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.454076200723648,0.4175487458705902,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047157764434814,0.3263988196849823,0.2290237843990326,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.935860812664032,0.3570926785469055,0.3389047384262085,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964447379112244,0.3173962831497192,1.4322030544281006,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.583062469959259,1.0,1.0,0.064662680029869,1.0,-3.250103712081909,3.243160009384156,0.0069437571801245,2.5056166648864746,0.0,0.6499999761581421,0.0,116.6806640625,129.0,-39.56403732299805,-0.0,2610.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869935870170593,0.3198463916778564,0.2887443304061889,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9982118010520936,0.4544216692447662,0.430416077375412,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933812975883484,0.3268190622329712,0.2293277978897094,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227851629257202,0.3577068746089935,0.3395017385482788,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840036988258362,0.3164613246917724,1.4281660318374634,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496643066406,290.2894897460937,1.0,0.5870428085327148,1.0,1.0,0.0492243692278862,1.0,-3.261888027191162,3.260023355484009,0.0018645691452547,2.519911527633667,0.0,0.6499999761581421,0.0,120.87793731689452,132.0,29.86237907409668,-0.0,2657.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869935870170593,0.3198463916778564,0.2887443304061889,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9982118010520936,0.4544216692447662,0.430416077375412,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933812975883484,0.3268190622329712,0.2293277978897094,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227851629257202,0.3577068746089935,0.3395017385482788,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840036988258362,0.3164613246917724,1.4281660318374634,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496643066406,290.2894897460937,1.0,0.5870428085327148,1.0,1.0,0.0492243692278862,1.0,-3.261888027191162,3.260023355484009,0.0018645691452547,2.519911527633667,0.0,0.6499999761581421,0.0,120.87793731689452,132.0,29.86237907409668,-0.0,2657.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737693428993225,0.3201922178268432,0.2891288995742798,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9873834848403932,0.4559734463691711,0.4317169785499573,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804610371589661,0.3276861608028412,0.2299948334693908,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080966711044312,0.358763575553894,0.3405829668045044,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.870104968547821,0.3159624636173248,1.4263449907302856,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.590003252029419,1.0,1.0,0.0337860584259033,1.0,-3.263591766357422,3.263169527053833,0.0004221273120492,2.5227112770080566,0.0,0.6499999761581421,0.0,125.7458953857422,135.0,67.9963150024414,-0.0,2687.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737693428993225,0.3201922178268432,0.2891288995742798,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9873834848403932,0.4559734463691711,0.4317169785499573,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804610371589661,0.3276861608028412,0.2299948334693908,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080966711044312,0.358763575553894,0.3405829668045044,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.870104968547821,0.3159624636173248,1.4263449907302856,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.590003252029419,1.0,1.0,0.0337860584259033,1.0,-3.263591766357422,3.263169527053833,0.0004221273120492,2.5227112770080566,0.0,0.6499999761581421,0.0,125.7458953857422,135.0,67.9963150024414,-0.0,2687.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8696095943450928,0.3205233216285705,0.2894448041915893,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838716387748718,0.4572172164916992,0.4328261613845825,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.876454770565033,0.3282739222049713,0.2304191589355468,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9037930369377136,0.3594467937946319,0.3412465751171112,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8656123280525208,0.3158777356147766,1.4260495901107788,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447204589844,290.3823547363281,1.0,0.5914012789726257,1.0,1.0,0.0260669011622667,1.0,-3.2662558555603027,3.2660670280456543,0.0001888594852061,2.5249805450439453,0.0,0.6499999761581421,0.0,127.56893157958984,135.0,79.1209716796875,-0.0,2703.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8663012981414795,0.3209291994571686,0.2898251116275787,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9811041951179504,0.4586375951766968,0.4341254234313965,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8733044266700745,0.3289382755756378,0.2308937907218933,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9005120992660522,0.3602073788642883,0.3419788777828216,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8619813323020935,0.31587815284729,1.4261131286621094,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464599609375,290.4169311523437,1.0,0.5928031802177429,1.0,1.0,0.0208535213023424,1.0,-3.269801378250122,3.269695997238159,0.0001053939995472,2.527787446975708,0.0,0.6499999761581421,0.0,129.18399047851562,138.0,87.07516479492188,-0.0,2719.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613610863685608,0.3219359219074249,0.2907580435276031,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.977132260799408,0.4618762135505676,0.4371402263641357,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686987161636353,0.3304753303527832,0.2319844514131546,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956968784332275,0.3619398772716522,0.3436373770236969,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564351797103882,0.3161144256591797,1.427271842956543,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957075953483582,1.0,1.0,0.0104267606511712,1.0,-3.2792446613311768,3.279212713241577,3.211820512660779e-05,2.535139322280884,0.0,0.6499999761581421,0.0,132.02481079101562,141.0,95.8971710205078,-0.0,2755.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613610863685608,0.3219359219074249,0.2907580435276031,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.977132260799408,0.4618762135505676,0.4371402263641357,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686987161636353,0.3304753303527832,0.2319844514131546,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956968784332275,0.3619398772716522,0.3436373770236969,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564351797103882,0.3161144256591797,1.427271842956543,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957075953483582,1.0,1.0,0.0104267606511712,1.0,-3.2792446613311768,3.279212713241577,3.211820512660779e-05,2.535139322280884,0.0,0.6499999761581421,0.0,132.02481079101562,141.0,95.8971710205078,-0.0,2755.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576633930206299,0.3231460154056549,0.2918741405010223,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9743532538414,0.4654734134674072,0.4405227303504944,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653581738471985,0.3322394788265228,0.2332330495119094,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921774625778198,0.3639006912708282,0.3455118536949157,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521867394447327,0.3166053891181946,1.429583191871643,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988149046897888,1.0,1.0,0.0,1.0,-3.291187047958374,3.291177988052368,9.188092008116657e-06,2.544384956359864,0.0,0.6499999761581421,0.0,134.6325225830078,144.0,99.23568725585938,-0.0,2794.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576633930206299,0.3231460154056549,0.2918741405010223,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9743532538414,0.4654734134674072,0.4405227303504944,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653581738471985,0.3322394788265228,0.2332330495119094,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921774625778198,0.3639006912708282,0.3455118536949157,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521867394447327,0.3166053891181946,1.429583191871643,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988149046897888,1.0,1.0,0.0,1.0,-3.291187047958374,3.291177988052368,9.188092008116657e-06,2.544384956359864,0.0,0.6499999761581421,0.0,134.6325225830078,144.0,99.23568725585938,-0.0,2794.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545855283737183,0.3245133757591247,0.2931327223777771,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721570014953612,0.4693059027194977,0.444140762090683,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626535534858704,0.3341849744319916,0.2346091419458389,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8893004655838013,0.366035133600235,0.3475537598133087,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486018180847168,0.3172877132892608,1.4327781200408936,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021386981010437,1.0,1.0,0.0,1.0,-3.305001974105835,3.304993152618408,8.788171726337168e-06,2.555062294006348,0.0,0.6499999761581421,0.0,137.1894989013672,147.0,99.96382904052734,-0.0,2838.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545855283737183,0.3245133757591247,0.2931327223777771,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721570014953612,0.4693059027194977,0.444140762090683,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626535534858704,0.3341849744319916,0.2346091419458389,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8893004655838013,0.366035133600235,0.3475537598133087,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486018180847168,0.3172877132892608,1.4327781200408936,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021386981010437,1.0,1.0,0.0,1.0,-3.305001974105835,3.304993152618408,8.788171726337168e-06,2.555062294006348,0.0,0.6499999761581421,0.0,137.1894989013672,147.0,99.96382904052734,-0.0,2838.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518871665000916,0.3260148763656616,0.2945156693458557,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970304310321808,0.4733268916606903,0.4479440748691559,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.860343337059021,0.3362925052642822,0.2361005246639251,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868117928504944,0.3683182299137115,0.3497399091720581,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454306125640869,0.3181309401988983,1.4367194175720217,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056765913963318,1.0,1.0,0.0,1.0,-3.320399284362793,3.320390462875366,8.870233614288736e-06,2.5669660568237305,0.0,0.6499999761581421,0.0,139.76548767089844,150.0,99.33834075927734,-0.0,2885.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518871665000916,0.3260148763656616,0.2945156693458557,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970304310321808,0.4733268916606903,0.4479440748691559,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.860343337059021,0.3362925052642822,0.2361005246639251,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868117928504944,0.3683182299137115,0.3497399091720581,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454306125640869,0.3181309401988983,1.4367194175720217,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056765913963318,1.0,1.0,0.0,1.0,-3.320399284362793,3.320390462875366,8.870233614288736e-06,2.5669660568237305,0.0,0.6499999761581421,0.0,139.76548767089844,150.0,99.33834075927734,-0.0,2885.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8506394624710083,0.3268071711063385,0.2952457070350647,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.969468116760254,0.4753966629505157,0.4499031901359558,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592957854270935,0.337399423122406,0.23688405752182,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8856714367866516,0.3695074617862701,0.3508791625499725,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439580798149109,0.3186034262180328,1.4389253854751587,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833557128906,290.73876953125,1.0,0.6075173020362854,1.0,1.0,0.0,1.0,-3.328598022460937,3.328588962554932,8.914094905776437e-06,2.573305368423462,0.0,0.6499999761581421,0.0,141.06881713867188,150.0,98.72533416748048,-0.0,2910.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494487404823303,0.3276250064373016,0.2959990203380584,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9686824679374696,0.4775022268295288,0.4518968760967254,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8583090901374817,0.3385390937328338,0.2376908957958221,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8845894932746887,0.3707255721092224,0.3520463705062866,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425493240356445,0.3191062211990356,1.4412716627120972,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881164550781,290.77362060546875,1.0,0.6094020009040833,1.0,1.0,0.0,1.0,-3.337096691131592,3.337087631225586,8.95967514225049e-06,2.579876661300659,0.0,0.6499999761581421,0.0,142.38372802734375,153.0,97.9835433959961,-0.0,2936.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481775522232056,0.3285698294639587,0.2968686819076538,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9678576588630676,0.4798997640609741,0.4541674554347992,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8572701215744019,0.3398517072200775,0.2386201918125152,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834410309791565,0.3721214532852173,0.3533840477466583,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410401940345764,0.3197020590305328,1.4440505504608154,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29345703125,290.8122253417969,1.0,0.6115605235099792,1.0,1.0,0.0,1.0,-3.346940517425537,3.3469316959381104,9.01261591934599e-06,2.587488174438477,0.0,0.6499999761581421,0.0,143.86973571777344,153.0,97.02503967285156,-0.0,2966.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472214341163635,0.3293315172195434,0.2975695431232452,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9672473669052124,0.4818095862865448,0.4559763967990875,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8564985394477844,0.3409071564674377,0.2393674254417419,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825815916061401,0.3732390701770782,0.3544551432132721,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.83990079164505,0.3201915621757507,1.4463320970535278,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.613287627696991,1.0,1.0,0.0,1.0,-3.354889154434204,3.3548800945281982,9.05547585716704e-06,2.593633890151977,0.0,0.6499999761581421,0.0,145.04629516601562,156.0,96.18085479736328,-0.0,2990.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451887369155884,0.3311294615268707,0.2992227971553802,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659878611564636,0.486238956451416,0.4601722061634063,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548921346664429,0.3433886468410492,0.2411240339279174,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807694911956787,0.3758497834205627,0.3569571375846863,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374603986740112,0.3213753998279571,1.4518444538116455,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173168420791626,1.0,1.0,0.0,1.0,-3.373673677444458,3.373664617538452,9.157167369266972e-06,2.608156681060791,0.0,0.6499999761581421,0.0,147.74932861328125,159.0,94.07408905029295,-0.0,3047.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451887369155884,0.3311294615268707,0.2992227971553802,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659878611564636,0.486238956451416,0.4601722061634063,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548921346664429,0.3433886468410492,0.2411240339279174,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807694911956787,0.3758497834205627,0.3569571375846863,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374603986740112,0.3213753998279571,1.4518444538116455,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173168420791626,1.0,1.0,0.0,1.0,-3.373673677444458,3.373664617538452,9.157167369266972e-06,2.608156681060791,0.0,0.6499999761581421,0.0,147.74932861328125,159.0,94.07408905029295,-0.0,3047.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368850350379944,0.3307913243770599,0.2995208203792572,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572706818580629,0.4885099828243255,0.4629473388195038,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8468070030212402,0.3436675369739532,0.2418055385351181,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.872033417224884,0.3762122690677643,0.3579728007316589,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287555575370789,0.3202126324176788,1.4500243663787842,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204255819320679,1.0,1.0,0.0,1.0,-3.3772449493408203,3.377235651016236,9.177259016723838e-06,2.611181735992432,0.0,0.6499999761581421,0.0,152.74143981933594,162.0,91.97189331054688,-0.0,3083.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368850350379944,0.3307913243770599,0.2995208203792572,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572706818580629,0.4885099828243255,0.4629473388195038,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8468070030212402,0.3436675369739532,0.2418055385351181,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.872033417224884,0.3762122690677643,0.3579728007316589,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287555575370789,0.3202126324176788,1.4500243663787842,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204255819320679,1.0,1.0,0.0,1.0,-3.3772449493408203,3.377235651016236,9.177259016723838e-06,2.611181735992432,0.0,0.6499999761581421,0.0,152.74143981933594,162.0,91.97189331054688,-0.0,3083.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313254117965698,0.331428587436676,0.300031840801239,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514970779418944,0.4916733801364898,0.4658689498901367,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414685726165771,0.3448202908039093,0.2425732612609863,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.866192102432251,0.3774024248123169,0.3590544760227203,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224796056747437,0.3197929859161377,1.4480260610580444,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230238676071167,1.0,1.0,0.0,1.0,-3.381186246871948,3.3811771869659424,9.19836475077318e-06,2.614104986190796,0.0,0.6499999761581421,0.0,156.55055236816406,165.0,89.69669342041016,-0.0,3114.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313254117965698,0.331428587436676,0.300031840801239,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514970779418944,0.4916733801364898,0.4658689498901367,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414685726165771,0.3448202908039093,0.2425732612609863,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.866192102432251,0.3774024248123169,0.3590544760227203,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224796056747437,0.3197929859161377,1.4480260610580444,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230238676071167,1.0,1.0,0.0,1.0,-3.381186246871948,3.3811771869659424,9.19836475077318e-06,2.614104986190796,0.0,0.6499999761581421,0.0,156.55055236816406,165.0,89.69669342041016,-0.0,3114.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8297075629234314,0.3319658935070038,0.3005054295063019,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9500120282173156,0.4934693276882171,0.4675451517105102,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8399825692176819,0.3456134498119354,0.2431175857782364,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645325899124146,0.3782077133655548,0.3598039150238037,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204583525657654,0.3197926878929138,1.4479827880859375,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.294189453125,291.0701599121094,1.0,0.624367892742157,1.0,1.0,0.0,1.0,-3.385272979736328,3.385263681411743,9.220498213835526e-06,2.617220640182495,0.0,0.6499999761581421,0.0,158.0079803466797,165.0,88.67045593261719,-0.0,3132.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284603953361511,0.3325876295566559,0.3010629713535309,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9489886164665222,0.4953594207763672,0.4693150520324707,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388816118240356,0.34650319814682,0.2437330484390258,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8632828593254089,0.3791068792343139,0.3606467843055725,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8188105225563049,0.3198923468589782,1.4484031200408936,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963256835937,291.1011657714844,1.0,0.6257729530334473,1.0,1.0,0.0,1.0,-3.390329599380493,3.390320301055908,9.247964953829069e-06,2.6210925579071045,0.0,0.6499999761581421,0.0,159.33885192871094,168.0,87.66838073730469,-0.0,3151.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826573371887207,0.3340049982070923,0.3023474812507629,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9477034211158752,0.499345988035202,0.473061054944992,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373246192932129,0.3484956920146942,0.2451216876506805,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614644408226013,0.3811095356941223,0.3625380396842956,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161526322364807,0.3203159868717193,1.4503059387207031,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287813782691956,1.0,1.0,0.0,1.0,-3.4026098251342773,3.4026005268096924,9.314914677815976e-06,2.630523681640625,0.0,0.6499999761581421,0.0,161.83975219726562,171.0,85.62516784667969,-0.0,3193.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826573371887207,0.3340049982070923,0.3023474812507629,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9477034211158752,0.499345988035202,0.473061054944992,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373246192932129,0.3484956920146942,0.2451216876506805,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614644408226013,0.3811095356941223,0.3625380396842956,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161526322364807,0.3203159868717193,1.4503059387207031,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287813782691956,1.0,1.0,0.0,1.0,-3.4026098251342773,3.4026005268096924,9.314914677815976e-06,2.630523681640625,0.0,0.6499999761581421,0.0,161.83975219726562,171.0,85.62516784667969,-0.0,3193.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251050114631653,0.3355922996997833,0.3037973046302795,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.946938693523407,0.5035487413406372,0.4770234227180481,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362287878990173,0.3507124781608581,0.2466768026351928,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601231575012207,0.3833210468292236,0.364641010761261,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139609694480896,0.3209736943244934,1.4533321857452393,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320620775222778,1.0,1.0,0.0,1.0,-3.417156219482422,3.417146682739258,9.394589142175391e-06,2.6417171955108643,0.0,0.6499999761581421,0.0,164.3016815185547,174.0,83.5501937866211,-0.0,3240.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251050114631653,0.3355922996997833,0.3037973046302795,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.946938693523407,0.5035487413406372,0.4770234227180481,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362287878990173,0.3507124781608581,0.2466768026351928,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601231575012207,0.3833210468292236,0.364641010761261,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139609694480896,0.3209736943244934,1.4533321857452393,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320620775222778,1.0,1.0,0.0,1.0,-3.417156219482422,3.417146682739258,9.394589142175391e-06,2.6417171955108643,0.0,0.6499999761581421,0.0,164.3016815185547,174.0,83.5501937866211,-0.0,3240.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
