time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8238083720207214,0.3372942805290222,0.3053580224514007,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463780522346495,0.5079076290130615,0.4811415672302246,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353378176689148,0.3530923426151275,0.2483525723218917,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589830994606018,0.3856769502162933,0.3668904900550842,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119765520095825,0.3217940628528595,1.457144021987915,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.63557368516922,1.0,1.0,0.0,1.0,-3.433290958404541,3.433281421661377,9.483389476372396e-06,2.6541433334350586,0.0,0.6499999761581421,0.0,166.81971740722656,177.0,81.37812042236328,-0.0,3292.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8238083720207214,0.3372942805290222,0.3053580224514007,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463780522346495,0.5079076290130615,0.4811415672302246,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353378176689148,0.3530923426151275,0.2483525723218917,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589830994606018,0.3856769502162933,0.3668904900550842,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119765520095825,0.3217940628528595,1.457144021987915,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.63557368516922,1.0,1.0,0.0,1.0,-3.433290958404541,3.433281421661377,9.483389476372396e-06,2.6541433334350586,0.0,0.6499999761581421,0.0,166.81971740722656,177.0,81.37812042236328,-0.0,3292.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226010799407959,0.33908611536026,0.3070048689842224,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.94591623544693,0.5123944282531738,0.4853864014148712,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345646262168884,0.3556073606014251,0.2501274049282074,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579496145248413,0.3881454467773437,0.3692536354064941,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101051449775696,0.3227395415306091,1.461559176445007,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392810940742493,1.0,1.0,0.0,1.0,-3.4506633281707764,3.4506537914276123,9.579483958077615e-06,2.6675286293029785,0.0,0.6499999761581421,0.0,169.41795349121094,180.0,79.13584899902344,-0.0,3348.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226010799407959,0.33908611536026,0.3070048689842224,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.94591623544693,0.5123944282531738,0.4853864014148712,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345646262168884,0.3556073606014251,0.2501274049282074,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579496145248413,0.3881454467773437,0.3692536354064941,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101051449775696,0.3227395415306091,1.461559176445007,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392810940742493,1.0,1.0,0.0,1.0,-3.4506633281707764,3.4506537914276123,9.579483958077615e-06,2.6675286293029785,0.0,0.6499999761581421,0.0,169.41795349121094,180.0,79.13584899902344,-0.0,3348.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8220232129096985,0.3400115668773651,0.3078562617301941,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.945713222026825,0.5146808624267578,0.4875510931015014,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.83421391248703,0.3569109737873077,0.2510482966899872,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8574634790420532,0.3894161283969879,0.3704715967178345,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.809201180934906,0.3232519626617431,1.4639564752578735,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6411989331245422,1.0,1.0,0.0,1.0,-3.459746837615967,3.4597373008728027,9.629925443732644e-06,2.6745288372039795,0.0,0.6499999761581421,0.0,170.7467498779297,180.0,78.00041198730469,-0.0,3377.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8214608430862427,0.3409532606601715,0.3087229132652282,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9455268979072572,0.5169913172721863,0.4897391200065613,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8338844180107117,0.3582405745983124,0.2519879341125488,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569953441619873,0.3907065391540527,0.3717091381549835,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8083148002624512,0.3237854838371277,1.4664537906646729,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902587890625,1.0,0.643150806427002,1.0,1.0,0.0,1.0,-3.469043016433716,3.4690332412719727,9.681685696705244e-06,2.6816930770874023,0.0,0.6499999761581421,0.0,172.09205627441406,183.0,76.84718322753906,-0.0,3407.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207653164863586,0.3421816825866699,0.3098537623882293,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9453154802322388,0.5199831128120422,0.492573082447052,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334953188896179,0.3599802553653717,0.2532176971435547,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564237952232361,0.3923861086368561,0.3733205199241638,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.8072068691253662,0.3244976699352264,1.4697885513305664,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242553710937,1.0,0.6456960439682007,1.0,1.0,0.0,1.0,-3.4812400341033936,3.4812302589416504,9.74980866885744e-06,2.6910934448242188,0.0,0.6499999761581421,0.0,173.83590698242188,183.0,75.33358001708984,-0.0,3446.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203855156898499,0.3428820371627807,0.3104986250400543,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9452093243598938,0.5216802358627319,0.4941809177398681,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332914113998413,0.3609745502471924,0.2539206743240356,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8561152219772339,0.3933421373367309,0.3742380142211914,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.8065955638885498,0.3249100744724273,1.4717196226119995,291.441162109375,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471461653709412,1.0,1.0,0.0,1.0,-3.4882211685180664,3.4882113933563232,9.78890875558136e-06,2.696474075317383,0.0,0.6499999761581421,0.0,174.82559204101562,186.0,74.44853973388672,-0.0,3469.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193739652633667,0.3448567390441894,0.3123207688331604,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449718594551086,0.5264613032341003,0.498707115650177,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327859044075012,0.3637990653514862,0.2559185028076172,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8553075790405273,0.3960352540016174,0.376826673746109,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8049482107162476,0.3261020183563232,1.4773001670837402,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512459516525269,1.0,1.0,0.0,1.0,-3.508086442947388,3.508076429367065,9.900599252432585e-06,2.711785793304444,0.0,0.6499999761581421,0.0,177.60670471191406,189.0,71.95044708251953,-0.0,3533.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193739652633667,0.3448567390441894,0.3123207688331604,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449718594551086,0.5264613032341003,0.498707115650177,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327859044075012,0.3637990653514862,0.2559185028076172,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8553075790405273,0.3960352540016174,0.376826673746109,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8049482107162476,0.3261020183563232,1.4773001670837402,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512459516525269,1.0,1.0,0.0,1.0,-3.508086442947388,3.508076429367065,9.900599252432585e-06,2.711785793304444,0.0,0.6499999761581421,0.0,177.60670471191406,189.0,71.95044708251953,-0.0,3533.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8184053897857666,0.3468457162380218,0.3141618967056274,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944829523563385,0.5313549637794495,0.5033354759216309,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.832361102104187,0.3667038679122925,0.2579738795757293,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545531630516052,0.3987551927566528,0.3794470131397247,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033852577209473,0.3273534476757049,1.4831570386886597,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554328203201294,1.0,1.0,0.0,1.0,-3.528537511825561,3.52852749824524,1.0016247870225923e-05,2.7275502681732178,0.0,0.6499999761581421,0.0,180.42852783203125,192.0,69.39574432373047,-0.0,3600.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8184053897857666,0.3468457162380218,0.3141618967056274,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944829523563385,0.5313549637794495,0.5033354759216309,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.832361102104187,0.3667038679122925,0.2579738795757293,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545531630516052,0.3987551927566528,0.3794470131397247,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033852577209473,0.3273534476757049,1.4831570386886597,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554328203201294,1.0,1.0,0.0,1.0,-3.528537511825561,3.52852749824524,1.0016247870225923e-05,2.7275502681732178,0.0,0.6499999761581421,0.0,180.42852783203125,192.0,69.39574432373047,-0.0,3600.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174850344657898,0.3488558232784271,0.3160183727741241,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447824358940125,0.5363360047340393,0.5080515742301941,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.832019031047821,0.369685024023056,0.2600818574428558,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8538556098937988,0.4015049636363983,0.3820924758911133,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8019112944602966,0.3286546766757965,1.4892436265945437,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596890091896057,1.0,1.0,0.0,1.0,-3.54948353767395,3.549473285675049,1.013539167615818e-05,2.743695974349976,0.0,0.6499999761581421,0.0,183.27975463867188,195.0,66.71183013916016,-0.0,3669.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174850344657898,0.3488558232784271,0.3160183727741241,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447824358940125,0.5363360047340393,0.5080515742301941,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.832019031047821,0.369685024023056,0.2600818574428558,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8538556098937988,0.4015049636363983,0.3820924758911133,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8019112944602966,0.3286546766757965,1.4892436265945437,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596890091896057,1.0,1.0,0.0,1.0,-3.54948353767395,3.549473285675049,1.013539167615818e-05,2.743695974349976,0.0,0.6499999761581421,0.0,183.27975463867188,195.0,66.71183013916016,-0.0,3669.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8170493245124817,0.3498729467391968,0.3169566094875335,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9447954893112184,0.5388557314872742,0.5104383826255798,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318838477134705,0.3712071478366852,0.2611576914787292,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.853533923625946,0.4028947055339813,0.3834284842014313,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8012104630470276,0.3293238282203674,1.4923717975616455,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3660583496094,291.6133728027344,1.0,0.6618425846099854,1.0,1.0,0.0,1.0,-3.560147523880005,3.5601372718811035,1.0196321454714052e-05,2.751916646957397,0.0,0.6499999761581421,0.0,184.71405029296875,195.0,65.38661193847656,-0.0,3704.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166301846504211,0.3508978486061096,0.3179016411304474,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448302984237672,0.5413913130760193,0.5128403306007385,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8317711353302002,0.3727480471134186,0.2622466683387756,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.853230357170105,0.4042938649654388,0.3847731947898865,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.8005321621894836,0.3300033807754516,1.4955472946166992,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357421875,1.0,0.6640102863311768,1.0,1.0,0.0,1.0,-3.5709216594696045,3.570911407470703,1.0258066140522716e-05,2.7602219581604004,0.0,0.6499999761581421,0.0,186.1529083251953,198.0,64.04236602783203,-0.0,3740.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158395290374756,0.3529695570468902,0.3198111355304718,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449592232704164,0.546504557132721,0.5176844000816345,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316081166267395,0.3758821487426758,0.2644611299037933,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526743054389954,0.4071185886859894,0.3874872326850891,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.799238383769989,0.3313900232315063,1.5020244121551514,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683828234672546,1.0,1.0,0.0,1.0,-3.592766523361206,3.5927560329437256,1.038382833939977e-05,2.777061939239502,0.0,0.6499999761581421,0.0,189.0432586669922,201.0,61.24032211303711,-0.0,3813.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158395290374756,0.3529695570468902,0.3198111355304718,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449592232704164,0.546504557132721,0.5176844000816345,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316081166267395,0.3758821487426758,0.2644611299037933,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526743054389954,0.4071185886859894,0.3874872326850891,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.799238383769989,0.3313900232315063,1.5020244121551514,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683828234672546,1.0,1.0,0.0,1.0,-3.592766523361206,3.5927560329437256,1.038382833939977e-05,2.777061939239502,0.0,0.6499999761581421,0.0,189.0432586669922,201.0,61.24032211303711,-0.0,3813.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8151100873947144,0.3550683557987213,0.321745216846466,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.9451627135276794,0.5516699552536011,0.5225780010223389,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8315250873565674,0.3790831267833709,0.266722708940506,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521841168403625,0.4099767804145813,0.3902329802513122,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.7980242967605591,0.3328101634979248,1.5086549520492554,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3819885253906,291.7201232910156,1.0,0.6728007793426514,1.0,1.0,0.0,1.0,-3.614980936050415,3.614970445632935,1.0512507287785413e-05,2.7941877841949463,0.0,0.6499999761581421,0.0,191.9489288330078,204.0,58.34920883178711,-0.0,3888.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8151100873947144,0.3550683557987213,0.321745216846466,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.9451627135276794,0.5516699552536011,0.5225780010223389,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8315250873565674,0.3790831267833709,0.266722708940506,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521841168403625,0.4099767804145813,0.3902329802513122,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.7980242967605591,0.3328101634979248,1.5086549520492554,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3819885253906,291.7201232910156,1.0,0.6728007793426514,1.0,1.0,0.0,1.0,-3.614980936050415,3.614970445632935,1.0512507287785413e-05,2.7941877841949463,0.0,0.6499999761581421,0.0,191.9489288330078,204.0,58.34920883178711,-0.0,3888.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144356608390808,0.357190191745758,0.3237003982067108,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.9454314708709716,0.5568817257881165,0.5275155305862427,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315135836601257,0.3823447227478027,0.2690272629261017,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517528772354126,0.4128645360469818,0.3930069804191589,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968817353248596,0.3342587947845459,1.515416979789734,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.75909423828125,1.0,0.6772577166557312,1.0,1.0,0.0,1.0,-3.637518167495728,3.637507677078247,1.0643871064530686e-05,2.811564445495605,0.0,0.6499999761581421,0.0,194.86932373046875,207.0,55.40245819091797,-0.0,3965.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144356608390808,0.357190191745758,0.3237003982067108,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.9454314708709716,0.5568817257881165,0.5275155305862427,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315135836601257,0.3823447227478027,0.2690272629261017,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517528772354126,0.4128645360469818,0.3930069804191589,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968817353248596,0.3342587947845459,1.515416979789734,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.75909423828125,1.0,0.6772577166557312,1.0,1.0,0.0,1.0,-3.637518167495728,3.637507677078247,1.0643871064530686e-05,2.811564445495605,0.0,0.6499999761581421,0.0,194.86932373046875,207.0,55.40245819091797,-0.0,3965.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813807487487793,0.3593294322490692,0.3256719410419464,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.945753812789917,0.5621321201324463,0.5324897170066833,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315607309341431,0.3856548368930816,0.2713671028614044,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513713479042053,0.4157759845256805,0.3958039283752441,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7958001494407654,0.3357296586036682,1.5222824811935425,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817451119422913,1.0,1.0,0.0,1.0,-3.660314798355103,3.660304069519043,1.0777581337606534e-05,2.829142808914185,0.0,0.6499999761581421,0.0,197.8041534423828,210.0,52.31954574584961,-0.0,4043.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813807487487793,0.3593294322490692,0.3256719410419464,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.945753812789917,0.5621321201324463,0.5324897170066833,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315607309341431,0.3856548368930816,0.2713671028614044,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513713479042053,0.4157759845256805,0.3958039283752441,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7958001494407654,0.3357296586036682,1.5222824811935425,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817451119422913,1.0,1.0,0.0,1.0,-3.660314798355103,3.660304069519043,1.0777581337606534e-05,2.829142808914185,0.0,0.6499999761581421,0.0,197.8041534423828,210.0,52.31954574584961,-0.0,4043.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8135092854499817,0.3604044616222381,0.3266628980636596,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459336996078492,0.564771294593811,0.5349901914596558,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.831604540348053,0.387327641248703,0.2725493311882019,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8511978387832642,0.417239785194397,0.3972103595733642,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81182861328125,0.7952806353569031,0.3364724814891815,1.5257502794265747,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3957824707031,291.8134155273437,1.0,0.683999240398407,1.0,1.0,0.0,1.0,-3.671802759170532,3.6717920303344727,1.0845281394722406e-05,2.8380022048950195,0.0,0.6499999761581421,0.0,199.2769470214844,210.0,50.80026245117188,-0.0,4083.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132198452949524,0.3614819347858429,0.3276562392711639,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9461235404014589,0.5674179792404175,0.5374978184700012,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8316611051559448,0.389014184474945,0.273740142583847,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510338664054871,0.4187076687812805,0.3986207842826843,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947731614112854,0.3372189104557037,1.5292352437973022,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862584352493286,1.0,1.0,0.0,1.0,-3.683337450027466,3.683326482772827,1.091346985049313e-05,2.846897602081299,0.0,0.6499999761581421,0.0,200.75331115722656,213.0,49.272239685058594,-0.0,4123.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9121398925781,0.812823474407196,0.3630781769752502,0.329091340303421,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.9464206099510192,0.5712839961051941,0.5411216020584106,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.913330078125,0.8317719101905823,0.3915027976036072,0.2754727303981781,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9144592285156,0.8508192896842957,0.4208594262599945,0.4006588459014892,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9109802246094,0.7940680384635925,0.3383249938488006,1.534282922744751,291.9179992675781,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019775390625,291.9428100585937,1.0,0.6895201206207275,1.0,1.0,0.0,1.0,-3.700033664703369,3.7000226974487305,1.1012544746336062e-05,2.859771251678467,0.9908289313316344,0.6499999761581421,0.0,202.8814392089844,213.0,-526.9664306640625,-0.0,4181.80224609375,1.0,292.6139831542969,291.939697265625,293.12615966796875,293.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,3668.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0718459859490394,1.0,0.0,0.0,0.6908089518547058,0.6908254623413086,1.1653579434778297e-07,4.019143104553223,4.019131660461426,1.134204285335727e-05,0.0,0.0,-0.0,5247.0703125,0.0,16.137847900390625,1813.3538818359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86981201171875,0.8129324316978455,0.3638835847377777,0.3297374844551086,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9468575716018676,0.5729785561561584,0.5426284670829773,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.8320613503456116,0.3926332890987396,0.2762077450752258,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86688232421875,0.8509863018989563,0.4218432307243347,0.4015230238437652,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.871337890625,0.794043779373169,0.3388791680335998,1.5365208387374878,291.86236572265625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4054260253906,291.8248291015625,1.0,0.690829873085022,1.0,1.0,0.0,1.0,-3.7072362899780273,3.7072253227233887,1.1055262802983634e-05,2.865269660949707,1.0,0.6499999761581421,0.0,203.5788726806641,216.0,676.2116088867188,-0.0,4205.76025390625,1.0,290.9069519042969,291.9462585449219,293.7215576171875,294.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,4089.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2390954494476318,1.0,0.0,0.0,0.7294250726699829,0.7294291853904724,4.3514219782991865e-08,4.246669292449951,4.246659755706787,9.949347258952912e-06,0.0,0.0,-0.0,5445.83935546875,0.0,16.7142333984375,1892.7281494140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7523498535156,0.8000279068946838,0.3567780256271362,0.3273292183876037,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7329406738281,0.9325896501541138,0.5688087940216064,0.5429348349571228,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7482604980469,0.8213201761245728,0.3882437348365783,0.2757980227470398,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7449035644531,0.8396264314651489,0.4174176156520843,0.4007676243782043,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7560119628906,0.7819244861602783,0.3341426849365234,1.5294768810272217,289.7343444824219,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.322509765625,289.6577453613281,1.0,0.6932051777839661,1.0,1.0,0.0,1.0,-3.6949641704559326,3.694952964782715,1.0986428605974652e-05,2.857257604598999,1.0,0.6499999761581421,0.0,212.5066680908203,204.0,9617.478515625,-0.0,4228.7109375,1.0,286.4183959960937,289.6637268066406,293.45953369140625,295.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,7990.66748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823928356170654,1.0,0.0,0.0,1.019558310508728,1.0195610523223877,6.93780108917963e-08,4.265903472900391,4.265893936157227,9.786103873921093e-06,0.0,0.0,-0.0,5308.4541015625,0.0,44.281494140625,1895.434326171875,0.0,1474.667724609375,0.2812517285346985,1.0,0.0,3.0,1.0,0.0
11968800,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7523498535156,0.8000279068946838,0.3567780256271362,0.3273292183876037,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7329406738281,0.9325896501541138,0.5688087940216064,0.5429348349571228,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7482604980469,0.8213201761245728,0.3882437348365783,0.2757980227470398,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7449035644531,0.8396264314651489,0.4174176156520843,0.4007676243782043,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7560119628906,0.7819244861602783,0.3341426849365234,1.5294768810272217,289.7343444824219,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.322509765625,289.6577453613281,1.0,0.6932051777839661,1.0,1.0,0.0,1.0,-3.6949641704559326,3.694952964782715,1.0986428605974652e-05,2.857257604598999,1.0,0.6499999761581421,0.0,212.5066680908203,204.0,9617.478515625,-0.0,4228.7109375,1.0,286.4183959960937,289.6637268066406,293.45953369140625,295.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,7990.66748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823928356170654,1.0,0.0,0.0,1.019558310508728,1.0195610523223877,6.93780108917963e-08,4.265903472900391,4.265893936157227,9.786103873921093e-06,0.0,0.0,-0.0,5308.4541015625,0.0,44.281494140625,1895.434326171875,0.0,1474.667724609375,0.2812517285346985,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25506591796875,0.7745681405067444,0.3412482142448425,0.3158848285675049,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.9054816365242004,0.5554019808769226,0.5329871773719788,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.7990787029266357,0.3761095106601715,0.2691202163696289,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497253417969,0.8185732364654541,0.4054149687290191,0.3918808698654175,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2571716308594,0.7597212791442871,0.3226237893104553,1.4890748262405396,288.2428894042969,287.7029113769531,291.9299011230469,288.5171813964844,291.9295349121094,297.17449951171875,288.1927185058594,1.0,0.6856622099876404,1.0,1.0,0.0,1.0,-3.601987361907959,3.6019771099090576,1.0443214705446737e-05,2.786334276199341,0.9983316659927368,0.6499999761581421,0.0,223.3119201660156,204.0,14425.568359375,-0.0,4047.906982421875,1.0,284.5099792480469,287.8746643066406,292.3835144042969,294.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,11031.4306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933663129806519,1.0,0.0,0.0,1.1979438066482544,1.19794762134552,9.575618520329956e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4805.34033203125,0.0,71.7689437866211,1895.4371337890625,0.0,2410.936279296875,0.3280327022075653,1.0,0.0,3.0,1.0,0.0
11968920,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651794433594,0.7677142024040222,0.3366684913635254,0.3120255470275879,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.8990046977996826,0.5513359308242798,0.5294612050056458,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9624328613281,0.7928203344345093,0.3724149763584137,0.2667616307735443,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9604797363281,0.8127908706665039,0.4017000198364258,0.388701468706131,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9669494628906,0.7538049221038818,0.3189844489097595,1.4744689464569092,287.9546813964844,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.13336181640625,287.9118957519531,1.0,0.6824505925178528,1.0,1.0,0.0,1.0,-3.568877696990967,3.568867444992065,1.0252239917463156e-05,2.7607696056365967,0.9956944584846495,0.6499999761581421,0.0,225.65866088867188,192.0,15232.9130859375,-0.0,3976.1923828125,1.0,284.1988525390625,287.5364685058594,292.1399230957031,294.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,11732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998567223548889,1.0,0.0,0.0,1.2354159355163574,1.235419988632202,1.0184036369764726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.25830078125,0.0,78.7166976928711,1895.4371337890625,0.0,2470.114990234375,0.3378558158874511,1.0,0.0,3.0,1.0,0.0
11968980,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.7449851036071777,0.3183667957782745,0.2949439585208893,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942199707031,0.8787490129470825,0.5349249243736267,0.5135361552238464,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29718017578125,0.7721512913703918,0.3572284579277038,0.2559402585029602,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965087890625,0.7923150658607483,0.3859805762767792,0.3737258911132812,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987670898437,0.7337110638618469,0.3029129207134247,1.4029756784439087,287.29461669921875,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,296.9755859375,287.280029296875,1.0,0.663894772529602,1.0,1.0,0.0,1.0,-3.4121193885803223,3.4121100902557373,9.369699000671972e-06,2.6388707160949707,0.985752522945404,0.6499999761581421,0.0,228.8702087402344,180.0,17652.86328125,-0.0,3605.3212890625,1.0,283.43414306640625,286.6422119140625,291.4281921386719,292.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,14297.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640470266342163,1.0,0.0,0.0,1.3637961149215698,1.363801121711731,1.2410586691657954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.83544921875,0.0,105.89508056640624,1895.4371337890625,0.0,2148.16259765625,0.3714593052864074,1.0,0.0,3.0,1.0,0.0
11969040,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.7449851036071777,0.3183667957782745,0.2949439585208893,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942199707031,0.8787490129470825,0.5349249243736267,0.5135361552238464,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29718017578125,0.7721512913703918,0.3572284579277038,0.2559402585029602,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965087890625,0.7923150658607483,0.3859805762767792,0.3737258911132812,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987670898437,0.7337110638618469,0.3029129207134247,1.4029756784439087,287.29461669921875,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,296.9755859375,287.280029296875,1.0,0.663894772529602,1.0,1.0,0.0,1.0,-3.4121193885803223,3.4121100902557373,9.369699000671972e-06,2.6388707160949707,0.985752522945404,0.6499999761581421,0.0,228.8702087402344,180.0,17652.86328125,-0.0,3605.3212890625,1.0,283.43414306640625,286.6422119140625,291.4281921386719,292.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,14297.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640470266342163,1.0,0.0,0.0,1.3637961149215698,1.363801121711731,1.2410586691657954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.83544921875,0.0,105.89508056640624,1895.4371337890625,0.0,2148.16259765625,0.3714593052864074,1.0,0.0,3.0,1.0,0.0
