time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969100,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502380371094,0.7396510243415833,0.3116017580032348,0.2882002294063568,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1478576660156,0.8751233220100403,0.5288767218589783,0.5071972012519836,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14959716796875,0.7676939368247986,0.3514761924743652,0.2515110373497009,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.7877147793769836,0.3797719478607178,0.3673527538776397,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505432128906,0.7285377383232117,0.2961965799331665,1.3708252906799316,287.14813232421875,287.6537780761719,291.96954345703125,288.5617370605469,291.9692077636719,296.92388916015625,287.13946533203125,1.0,0.653799295425415,1.0,1.0,0.0,1.0,-3.3446993827819824,3.344690561294556,9.001829312182963e-06,2.5862467288970947,0.981001615524292,0.6499999761581421,0.0,225.74090576171875,180.0,18204.095703125,-0.0,3428.57275390625,1.0,283.29217529296875,286.44757080078125,291.2919006347656,292.7139892578125,293.1499938964844,293.1499938964844,283.1499938964844,15192.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286677956581116,1.0,0.0,0.0,1.4058157205581665,1.4058209657669067,1.3187127478886398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.82861328125,0.0,115.98790740966795,1895.4371337890625,0.0,1843.91796875,0.3824417293071747,1.0,0.0,3.0,1.0,0.0
11969160,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.737217128276825,0.3061311542987823,0.2826417982578277,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.8747153878211975,0.5240768790245056,0.5020228624343872,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.7661876082420349,0.3468290865421295,0.2478274405002594,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05645751953125,0.7860847115516663,0.3746123015880584,0.3619121313095093,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.725835382938385,0.2904267609119415,1.342455267906189,287.05572509765625,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8877258300781,287.0497131347656,1.0,0.6438019275665283,1.0,1.0,0.0,1.0,-3.2866768836975098,3.286668300628662,8.691064067534171e-06,2.5409305095672607,0.9762783050537108,0.6499999761581421,0.0,220.4890289306641,168.0,18494.462890625,-0.0,3266.915771484375,1.0,283.2198181152344,286.3314514160156,291.252197265625,292.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,15883.0400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935000419616699,1.0,0.0,0.0,1.4374321699142456,1.437437653541565,1.3786946340133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.5849609375,0.0,123.99085235595705,1895.4371337890625,0.0,1559.8387451171875,0.3906998038291931,1.0,0.0,3.0,1.0,0.0
11969220,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.7380631566047668,0.2978533506393432,0.2741261422634125,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.8803331255912781,0.5171146988868713,0.4943422675132751,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.7691270709037781,0.3399438261985779,0.2422308772802353,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.7888705730438232,0.3666542470455169,0.353342205286026,296.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7256328463554382,0.2811864614486694,1.296038269996643,286.9477233886719,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.84722900390625,286.9444885253906,1.0,0.6248604655265808,1.0,1.0,0.0,1.0,-3.194314479827881,3.1943061351776123,8.20768309495179e-06,2.468812942504883,0.966686189174652,0.6499999761581421,0.0,206.6042938232422,156.0,18703.140625,-0.0,2989.511474609375,1.0,283.1661682128906,286.20416259765625,291.3326110839844,292.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,16811.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395694017410278,1.0,0.0,0.0,1.478867769241333,1.478873610496521,1.4593251762562434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.78515625,0.0,135.0254669189453,1895.4371337890625,0.0,1170.4212646484375,0.4015160501003265,1.0,0.0,3.0,1.0,0.0
11969280,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.7380631566047668,0.2978533506393432,0.2741261422634125,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.8803331255912781,0.5171146988868713,0.4943422675132751,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.7691270709037781,0.3399438261985779,0.2422308772802353,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.7888705730438232,0.3666542470455169,0.353342205286026,296.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7256328463554382,0.2811864614486694,1.296038269996643,286.9477233886719,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.84722900390625,286.9444885253906,1.0,0.6248604655265808,1.0,1.0,0.0,1.0,-3.194314479827881,3.1943061351776123,8.20768309495179e-06,2.468812942504883,0.966686189174652,0.6499999761581421,0.0,206.6042938232422,156.0,18703.140625,-0.0,2989.511474609375,1.0,283.1661682128906,286.20416259765625,291.3326110839844,292.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,16811.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395694017410278,1.0,0.0,0.0,1.478867769241333,1.478873610496521,1.4593251762562434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.78515625,0.0,135.0254669189453,1895.4371337890625,0.0,1170.4212646484375,0.4015160501003265,1.0,0.0,3.0,1.0,0.0
11969340,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.7434728741645813,0.2917799949645996,0.2678228318691253,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8911288380622864,0.5123206973075867,0.4889442324638366,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.7769373059272766,0.3351214230060577,0.2382174283266067,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.7965518236160278,0.3607611656188965,0.346902847290039,296.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.7297713756561279,0.2741135060787201,1.2600038051605225,286.8886108398437,287.5990600585937,292.013671875,288.6047668457031,292.013427734375,296.83209228515625,286.8865661621094,1.0,0.6076570153236389,1.0,1.0,0.0,1.0,-3.124330282211304,3.1243224143981934,7.850745532778092e-06,2.4142162799835205,0.9569189548492432,0.6499999761581421,0.0,191.26541137695312,144.0,18715.970703125,-0.0,2762.86279296875,1.0,283.1535949707031,286.1400146484375,291.47467041015625,292.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17340.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136817932128906,1.0,0.0,0.0,1.5019208192825315,1.5019267797470093,1.5051766411033898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.29296875,0.0,141.43887329101562,1895.4371337890625,0.0,1007.61767578125,0.4075305163860321,1.0,0.0,3.0,1.0,0.0
11969400,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.7434728741645813,0.2917799949645996,0.2678228318691253,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8911288380622864,0.5123206973075867,0.4889442324638366,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.7769373059272766,0.3351214230060577,0.2382174283266067,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.7965518236160278,0.3607611656188965,0.346902847290039,296.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.7297713756561279,0.2741135060787201,1.2600038051605225,286.8886108398437,287.5990600585937,292.013671875,288.6047668457031,292.013427734375,296.83209228515625,286.8865661621094,1.0,0.6076570153236389,1.0,1.0,0.0,1.0,-3.124330282211304,3.1243224143981934,7.850745532778092e-06,2.4142162799835205,0.9569189548492432,0.6499999761581421,0.0,191.26541137695312,144.0,18715.970703125,-0.0,2762.86279296875,1.0,283.1535949707031,286.1400146484375,291.47467041015625,292.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17340.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136817932128906,1.0,0.0,0.0,1.5019208192825315,1.5019267797470093,1.5051766411033898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.29296875,0.0,141.43887329101562,1895.4371337890625,0.0,1007.61767578125,0.4075305163860321,1.0,0.0,3.0,1.0,0.0
11969460,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.7515910863876343,0.2868821024894714,0.2627480328083038,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84967041015625,0.9049851298332214,0.5087056756019592,0.4848265945911407,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499450683594,0.7877014875411987,0.3314909338951111,0.2351469695568084,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.8070542812347412,0.3560587465763092,0.3417419195175171,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.7365039587020874,0.2683868706226349,1.230718731880188,286.8497314453125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.8306884765625,286.84820556640625,1.0,0.5920103192329407,1.0,1.0,0.0,1.0,-3.068159580230713,3.0681519508361816,7.570110483356984e-06,2.3704421520233154,0.9469785094261168,0.6499999761581421,0.0,176.1430206298828,132.0,18661.36328125,-0.0,2572.73876953125,1.0,283.1507873535156,286.1007995605469,291.5815124511719,292.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,17635.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081510782241821,1.0,0.0,0.0,1.5146673917770386,1.5146734714508057,1.530833486640404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.36083984375,0.0,145.07064819335938,1895.4371337890625,0.0,975.12939453125,0.4108550548553467,1.0,0.0,3.0,1.0,0.0
11969520,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.7515910863876343,0.2868821024894714,0.2627480328083038,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84967041015625,0.9049851298332214,0.5087056756019592,0.4848265945911407,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499450683594,0.7877014875411987,0.3314909338951111,0.2351469695568084,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.8070542812347412,0.3560587465763092,0.3417419195175171,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.7365039587020874,0.2683868706226349,1.230718731880188,286.8497314453125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.8306884765625,286.84820556640625,1.0,0.5920103192329407,1.0,1.0,0.0,1.0,-3.068159580230713,3.0681519508361816,7.570110483356984e-06,2.3704421520233154,0.9469785094261168,0.6499999761581421,0.0,176.1430206298828,132.0,18661.36328125,-0.0,2572.73876953125,1.0,283.1507873535156,286.1007995605469,291.5815124511719,292.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,17635.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081510782241821,1.0,0.0,0.0,1.5146673917770386,1.5146734714508057,1.530833486640404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.36083984375,0.0,145.07064819335938,1895.4371337890625,0.0,975.12939453125,0.4108550548553467,1.0,0.0,3.0,1.0,0.0
11969580,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.819580078125,0.7617686986923218,0.2826281487941742,0.2583554685115814,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192443847656,0.9225065112113952,0.5057472586631775,0.4814356565475464,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.8006262183189392,0.3285762667655945,0.232650876045227,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194274902344,0.8189328908920288,0.3520472347736358,0.337340235710144,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81964111328125,0.7452043294906616,0.2634890377521515,1.2056872844696045,286.8193054199219,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.83612060546875,286.8179931640625,1.0,0.5775449275970459,1.0,1.0,0.0,1.0,-3.0204100608825684,3.020402908325196,7.33564593247138e-06,2.3332650661468506,0.9368419647216796,0.6499999761581421,0.0,161.71493530273438,120.0,18576.681640625,-0.0,2407.93994140625,1.0,283.150146484375,286.0721740722656,291.63006591796875,292.9105529785156,293.1499938964844,293.1499938964844,283.1499938964844,17800.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113349795341492,1.0,0.0,0.0,1.5217090845108032,1.52171528339386,1.5451001900146366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.265625,0.0,147.10337829589844,1895.4371337890625,0.0,993.7297973632812,0.4126913845539093,1.0,0.0,3.0,1.0,0.0
11969640,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.819580078125,0.7617686986923218,0.2826281487941742,0.2583554685115814,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192443847656,0.9225065112113952,0.5057472586631775,0.4814356565475464,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.8006262183189392,0.3285762667655945,0.232650876045227,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194274902344,0.8189328908920288,0.3520472347736358,0.337340235710144,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81964111328125,0.7452043294906616,0.2634890377521515,1.2056872844696045,286.8193054199219,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.83612060546875,286.8179931640625,1.0,0.5775449275970459,1.0,1.0,0.0,1.0,-3.0204100608825684,3.020402908325196,7.33564593247138e-06,2.3332650661468506,0.9368419647216796,0.6499999761581421,0.0,161.71493530273438,120.0,18576.681640625,-0.0,2407.93994140625,1.0,283.150146484375,286.0721740722656,291.63006591796875,292.9105529785156,293.1499938964844,293.1499938964844,283.1499938964844,17800.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113349795341492,1.0,0.0,0.0,1.5217090845108032,1.52171528339386,1.5451001900146366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.265625,0.0,147.10337829589844,1895.4371337890625,0.0,993.7297973632812,0.4126913845539093,1.0,0.0,3.0,1.0,0.0
11969700,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.7676175832748413,0.2806607782840729,0.2563280761241913,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8054504394531,0.9325191378593444,0.5044292211532593,0.4799198806285858,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.8078007102012634,0.3273085355758667,0.2315549701452255,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.8253279328346252,0.3502154350280761,0.3353320956230163,296.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.7502944469451904,0.2612574398517608,1.194294571876526,286.8055114746094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.8402709960937,286.8042297363281,1.0,0.5706530809402466,1.0,1.0,0.0,1.0,-2.9987213611602783,2.998713970184326,7.230389655887848e-06,2.3163888454437256,0.9316854476928712,0.6499999761581421,0.0,154.77536010742188,120.0,18527.013671875,-0.0,2332.67919921875,1.0,283.15008544921875,286.0598449707031,291.6361389160156,292.9195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17851.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135960221290588,1.0,0.0,0.0,1.5238999128341677,1.5239062309265137,1.5495525929054565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.42529296875,0.0,147.73968505859375,1895.4371337890625,0.0,1007.1075439453124,0.4132626950740814,1.0,0.0,3.0,1.0,0.0
11969760,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923583984375,0.7740128636360168,0.2787714898586273,0.2543825507164001,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.9430775046348572,0.5031875371932983,0.4784892201423645,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.8151758909225464,0.3261374831199646,0.2305361479520797,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922058105469,0.8321645855903625,0.3484674394130707,0.3334167599678039,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924194335937,0.7559294104576111,0.2591336965560913,1.1834583282470703,286.7920837402344,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.8450012207031,286.79083251953125,1.0,0.5639343857765198,1.0,1.0,0.0,1.0,-2.97810697555542,2.978099822998047,7.131066013243981e-06,2.300354242324829,0.926459550857544,0.6499999761581421,0.0,147.9993896484375,108.0,18473.4296875,-0.0,2261.162841796875,1.0,283.1500244140625,286.0482177734375,291.6343994140625,292.9188537597656,293.1499938964844,293.1499938964844,283.1499938964844,17889.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154769062995911,1.0,0.0,0.0,1.5255154371261597,1.5255216360092163,1.55283970570963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.47705078125,0.0,148.21002197265625,1895.4371337890625,0.0,1018.3416137695312,0.4136839210987091,1.0,0.0,3.0,1.0,0.0
11969820,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.785527765750885,0.2758760750293731,0.2514011561870575,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705383300781,0.9606419205665588,0.5013198256492615,0.4763319194316864,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707824707031,0.8276818990707397,0.3244243562221527,0.2290324568748474,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.8443715572357178,0.3458028733730316,0.3304975628852844,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709655761719,0.7662551403045654,0.2559089958667755,1.1670069694519043,286.7705993652344,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8531799316406,286.7693176269531,1.0,0.5534515380859375,1.0,1.0,0.0,1.0,-2.9468345642089844,2.946827411651612,6.981722435739357e-06,2.276038885116577,0.9179362058639526,0.6499999761581421,0.0,137.43983459472656,108.0,18380.375,-0.0,2153.010986328125,1.0,283.1500244140625,286.0302429199219,291.6225280761719,292.9052734375,293.1499938964844,293.1499938964844,283.1499938964844,17931.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173290610313416,1.0,0.0,0.0,1.5272955894470217,1.527301788330078,1.556465747398761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.1923828125,0.0,148.72946166992188,1895.4371337890625,0.0,1029.497314453125,0.4141480624675751,1.0,0.0,3.0,1.0,0.0
11969880,296.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76544189453125,0.7886824011802673,0.275172472000122,0.2506764829158783,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650756835937,0.9650928378105164,0.5008708834648132,0.4758124649524688,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76531982421875,0.831038773059845,0.3240217864513397,0.2286766320466995,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652893066406,0.8477306365966797,0.3451569676399231,0.3297899067401886,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655029296875,0.7691243886947632,0.2551297843456268,1.1630313396453855,286.76513671875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.8553161621094,286.76385498046875,1.0,0.5508695244789124,1.0,1.0,0.0,1.0,-2.9392805099487305,2.9392735958099365,6.945889708731556e-06,2.270167350769043,0.9157712459564208,0.6499999761581421,0.0,134.8450469970703,96.0,18355.74609375,-0.0,2126.985595703125,1.0,283.1499938964844,286.0257568359375,291.6185913085937,292.9004821777344,293.1499938964844,293.1499938964844,283.1499938964844,17938.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175841093063354,1.0,0.0,0.0,1.527631163597107,1.5276374816894531,1.5571500000532978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.07177734375,0.0,148.8275604248047,1895.4371337890625,0.0,1031.0408935546875,0.4142355918884277,1.0,0.0,3.0,1.0,0.0
11969940,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.8063857555389404,0.2717687785625458,0.2471672743558883,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.9871532320976256,0.4987220168113708,0.4733192920684814,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8500205278396606,0.3221546709537506,0.2270092219114303,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8669353127479553,0.3420369327068329,0.3263691663742065,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7855556011199951,0.2513813376426697,1.143891215324402,286.7369384765625,287.5539855957031,292.04998779296875,288.5945129394531,292.04998779296875,296.86627197265625,286.735595703125,1.0,0.5381530523300171,1.0,1.0,0.0,1.0,-2.902940511703491,2.9029338359832764,6.774815119570121e-06,2.241929531097412,0.90470290184021,0.6499999761581421,0.0,122.09930419921876,84.0,18224.732421875,-0.0,2002.2274169921875,1.0,283.1499938964844,286.0032653808594,291.5956420898437,292.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,17966.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177513599395752,1.0,0.0,0.0,1.528806209564209,1.5288125276565552,1.5595463764839226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.33251953125,0.0,149.17123413085938,1895.4371337890625,0.0,1032.0538330078125,0.4145419597625732,1.0,0.0,3.0,1.0,0.0
11970000,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.8063857555389404,0.2717687785625458,0.2471672743558883,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.9871532320976256,0.4987220168113708,0.4733192920684814,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8500205278396606,0.3221546709537506,0.2270092219114303,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8669353127479553,0.3420369327068329,0.3263691663742065,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7855556011199951,0.2513813376426697,1.143891215324402,286.7369384765625,287.5539855957031,292.04998779296875,288.5945129394531,292.04998779296875,296.86627197265625,286.735595703125,1.0,0.5381530523300171,1.0,1.0,0.0,1.0,-2.902940511703491,2.9029338359832764,6.774815119570121e-06,2.241929531097412,0.90470290184021,0.6499999761581421,0.0,122.09930419921876,84.0,18224.732421875,-0.0,2002.2274169921875,1.0,283.1499938964844,286.0032653808594,291.5956420898437,292.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,17966.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177513599395752,1.0,0.0,0.0,1.528806209564209,1.5288125276565552,1.5595463764839226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.33251953125,0.0,149.17123413085938,1895.4371337890625,0.0,1032.0538330078125,0.4145419597625732,1.0,0.0,3.0,1.0,0.0
11970060,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.8311539888381958,0.2727173864841461,0.246773362159729,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.9990000128746032,0.5021900534629822,0.4521115720272064,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.8788098692893982,0.324803352355957,0.2278402596712112,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.8958831429481506,0.3434557318687439,0.3263214230537414,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109680175781,0.8113359808921814,0.252443790435791,1.1416473388671875,286.7105712890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9223022460937,286.70904541015625,1.0,0.5260505676269531,1.0,1.0,0.0,1.0,-2.8731729984283447,2.87316632270813,6.637169462919701e-06,2.21920132637024,0.893244743347168,0.6499999761581421,0.0,109.30645751953124,72.0,18098.607421875,-0.0,1892.0238037109373,1.0,283.1499938964844,285.9830017089844,291.5709228515625,292.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167810559272766,1.0,0.0,0.0,1.529449462890625,1.5294557809829712,1.560859175242513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.52099609375,0.0,149.359619140625,1895.4371337890625,0.0,1026.187255859375,0.4147096872329712,1.0,0.0,3.0,1.0,0.0
11970120,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.8311539888381958,0.2727173864841461,0.246773362159729,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.9990000128746032,0.5021900534629822,0.4521115720272064,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.8788098692893982,0.324803352355957,0.2278402596712112,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.8958831429481506,0.3434557318687439,0.3263214230537414,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109680175781,0.8113359808921814,0.252443790435791,1.1416473388671875,286.7105712890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9223022460937,286.70904541015625,1.0,0.5260505676269531,1.0,1.0,0.0,1.0,-2.8731729984283447,2.87316632270813,6.637169462919701e-06,2.21920132637024,0.893244743347168,0.6499999761581421,0.0,109.30645751953124,72.0,18098.607421875,-0.0,1892.0238037109373,1.0,283.1499938964844,285.9830017089844,291.5709228515625,292.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167810559272766,1.0,0.0,0.0,1.529449462890625,1.5294557809829712,1.560859175242513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.52099609375,0.0,149.359619140625,1895.4371337890625,0.0,1026.187255859375,0.4147096872329712,1.0,0.0,3.0,1.0,0.0
11970180,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.853370726108551,0.2717370092868805,0.2459196895360946,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.5085623860359192,0.4145547747611999,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67254638671875,0.9062955975532532,0.3257781863212585,0.2285013496875763,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.9244905710220336,0.3431883156299591,0.3260620832443237,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.8333050012588501,0.2520620226860046,1.1397098302841189,286.6723022460937,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9775695800781,286.6702575683594,1.0,0.5130054354667664,1.0,1.0,0.0,1.0,-2.8272268772125244,2.8272204399108887,6.425829269574024e-06,2.183366298675537,0.8810656070709229,0.6499999761581421,0.0,98.85140991210938,75.0,17904.251953125,-0.0,1767.564453125,1.0,283.1499938964844,285.9531555175781,291.5440979003906,292.8029479980469,293.1499938964844,293.1499938964844,283.1499938964844,17989.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152029037475586,1.0,0.0,0.0,1.529801607131958,1.5298079252243042,1.5615779602740076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.2470703125,0.0,149.4628143310547,1895.4371337890625,0.0,1016.6991577148438,0.4148015081882477,1.0,0.0,3.0,1.0,0.0
11970240,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.853370726108551,0.2717370092868805,0.2459196895360946,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.5085623860359192,0.4145547747611999,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67254638671875,0.9062955975532532,0.3257781863212585,0.2285013496875763,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.9244905710220336,0.3431883156299591,0.3260620832443237,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.8333050012588501,0.2520620226860046,1.1397098302841189,286.6723022460937,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9775695800781,286.6702575683594,1.0,0.5130054354667664,1.0,1.0,0.0,1.0,-2.8272268772125244,2.8272204399108887,6.425829269574024e-06,2.183366298675537,0.8810656070709229,0.6499999761581421,0.0,98.85140991210938,75.0,17904.251953125,-0.0,1767.564453125,1.0,283.1499938964844,285.9531555175781,291.5440979003906,292.8029479980469,293.1499938964844,293.1499938964844,283.1499938964844,17989.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152029037475586,1.0,0.0,0.0,1.529801607131958,1.5298079252243042,1.5615779602740076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.2470703125,0.0,149.4628143310547,1895.4371337890625,0.0,1016.6991577148438,0.4148015081882477,1.0,0.0,3.0,1.0,0.0
11970300,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8613148331642151,0.2709196805953979,0.2451593428850174,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.9990000128746032,0.5123851895332336,0.401745080947876,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.9171226620674132,0.3259766101837158,0.2286106944084167,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.9353352189064026,0.342728316783905,0.325604110956192,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8410069346427917,0.2515802383422851,1.1373918056488037,286.65216064453125,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,297.0052490234375,286.65045166015625,1.0,0.5083329081535339,1.0,1.0,0.0,1.0,-2.807692527770996,2.8076863288879395,6.33674153505126e-06,2.168006896972656,0.874700665473938,0.6499999761581421,0.0,95.31339263916016,75.0,17811.3984375,-0.0,1720.706298828125,1.0,283.1499938964844,285.93756103515625,291.52911376953125,292.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17992.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614167332649231,1.0,0.0,0.0,1.5299129486083984,1.5299192667007446,1.5618051918409037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.986328125,0.0,149.4954376220703,1895.4371337890625,0.0,1010.5095825195312,0.4148305058479309,1.0,0.0,3.0,1.0,0.0
11970360,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8669723868370056,0.2699984908103943,0.2443069219589233,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.9990000128746032,0.5160446166992188,0.3925351500511169,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.9254708290100098,0.3260791897773742,0.2286578267812729,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.9430519342422484,0.3421434760093689,0.3250346183776855,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.846564769744873,0.2509826719760895,1.1346088647842407,286.63446044921875,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,297.0304870605469,286.6328430175781,1.0,0.5045506358146667,1.0,1.0,0.0,1.0,-2.791620969772339,2.7916147708892822,6.264130206545815e-06,2.155470609664917,0.8681861162185669,0.6499999761581421,0.0,92.75562286376952,78.0,17727.833984375,-0.0,1684.283447265625,1.0,283.1499938964844,285.9240417480469,291.5136108398437,292.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,17994.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130172610282898,1.0,0.0,0.0,1.5299944877624512,1.5300008058547974,1.561971743058166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.19482421875,0.0,149.5193634033203,1895.4371337890625,0.0,1003.6698608398438,0.4148517847061157,1.0,0.0,3.0,1.0,0.0
11970420,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.8733302354812622,0.2680227160453796,0.2424889355897903,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.9990000128746032,0.522437334060669,0.3812268674373626,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019592285156,0.936068594455719,0.3261538445949554,0.2286708503961563,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.9519277811050416,0.3407681286334991,0.3237116038799286,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.8530122637748718,0.2495789527893066,1.1281999349594116,286.6017761230469,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0723571777344,286.6003112792969,1.0,0.499099463224411,1.0,1.0,0.0,1.0,-2.7665603160858154,2.766554117202759,6.151716661406681e-06,2.135910987854004,0.8546714782714844,0.6499999761581421,0.0,89.48407745361328,96.0,17575.8203125,-0.0,1631.6468505859375,1.0,283.1499938964844,285.8996276855469,291.48193359375,292.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107370853424072,1.0,0.0,0.0,1.5301002264022827,1.530106544494629,1.5621876059412898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.1904296875,0.0,149.55035400390625,1895.4371337890625,0.0,990.2155151367188,0.4148793518543243,1.0,0.0,3.0,1.0,0.0
11970480,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.8733302354812622,0.2680227160453796,0.2424889355897903,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.9990000128746032,0.522437334060669,0.3812268674373626,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019592285156,0.936068594455719,0.3261538445949554,0.2286708503961563,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.9519277811050416,0.3407681286334991,0.3237116038799286,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.8530122637748718,0.2495789527893066,1.1281999349594116,286.6017761230469,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0723571777344,286.6003112792969,1.0,0.499099463224411,1.0,1.0,0.0,1.0,-2.7665603160858154,2.766554117202759,6.151716661406681e-06,2.135910987854004,0.8546714782714844,0.6499999761581421,0.0,89.48407745361328,96.0,17575.8203125,-0.0,1631.6468505859375,1.0,283.1499938964844,285.8996276855469,291.48193359375,292.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107370853424072,1.0,0.0,0.0,1.5301002264022827,1.530106544494629,1.5621876059412898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.1904296875,0.0,149.55035400390625,1895.4371337890625,0.0,990.2155151367188,0.4148793518543243,1.0,0.0,3.0,1.0,0.0
11970540,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8633756637573242,0.2660542726516723,0.2407955825328827,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58013916015625,0.9990000128746032,0.5264701843261719,0.3917557299137115,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.9263792634010316,0.3262325525283813,0.2287791818380355,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.9408891797065736,0.3393163681030273,0.3224366307258606,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8440679311752319,0.2480611950159073,1.121908187866211,286.58013916015625,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,297.0985107421875,286.5795593261719,1.0,0.5014161467552185,1.0,1.0,0.0,1.0,-2.768179655075073,2.7681734561920166,6.157999450806528e-06,2.1367335319519043,0.8406645655632019,0.6499999761581421,0.0,91.69892120361328,114.0,17498.546875,-0.0,1644.4976806640625,1.0,283.1499938964844,285.885009765625,291.449462890625,292.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088736057281494,1.0,0.0,0.0,1.5301591157913208,1.530165433883667,1.5623076876636333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.7763671875,0.0,149.56761169433594,1895.4371337890625,0.0,979.3260498046876,0.414894700050354,1.0,0.0,3.0,1.0,0.0
11970600,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8633756637573242,0.2660542726516723,0.2407955825328827,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58013916015625,0.9990000128746032,0.5264701843261719,0.3917557299137115,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.9263792634010316,0.3262325525283813,0.2287791818380355,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802001953125,0.9408891797065736,0.3393163681030273,0.3224366307258606,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8440679311752319,0.2480611950159073,1.121908187866211,286.58013916015625,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,297.0985107421875,286.5795593261719,1.0,0.5014161467552185,1.0,1.0,0.0,1.0,-2.768179655075073,2.7681734561920166,6.157999450806528e-06,2.1367335319519043,0.8406645655632019,0.6499999761581421,0.0,91.69892120361328,114.0,17498.546875,-0.0,1644.4976806640625,1.0,283.1499938964844,285.885009765625,291.449462890625,292.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088736057281494,1.0,0.0,0.0,1.5301591157913208,1.530165433883667,1.5623076876636333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.7763671875,0.0,149.56761169433594,1895.4371337890625,0.0,979.3260498046876,0.414894700050354,1.0,0.0,3.0,1.0,0.0
11970660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57080078125,0.8432448506355286,0.2641782760620117,0.2393097877502441,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707397460937,0.9990000128746032,0.5265138745307922,0.4187036454677582,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.9038671851158142,0.3263919949531555,0.2290428429841995,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.9157317280769348,0.3378833830356598,0.3213085234165191,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708312988281,0.8253040313720703,0.2464619725942611,1.1159361600875854,286.5707397460937,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0996398925781,286.57061767578125,1.0,0.5091933608055115,1.0,1.0,0.0,1.0,-2.790544986724853,2.790538787841797,6.257605491555296e-06,2.153857707977295,0.8263049721717834,0.6499999761581421,0.0,98.35395050048828,132.0,17482.05078125,-0.0,1709.3477783203125,1.0,283.1499938964844,285.8811950683594,291.4170227050781,292.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080825328826904,1.0,0.0,0.0,1.5301913022994995,1.5301976203918457,1.562373626029512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.4765625,0.0,149.5770721435547,1895.4371337890625,0.0,974.732177734375,0.4149031043052673,1.0,0.0,3.0,1.0,0.0
11970720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57080078125,0.8432448506355286,0.2641782760620117,0.2393097877502441,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707397460937,0.9990000128746032,0.5265138745307922,0.4187036454677582,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.9038671851158142,0.3263919949531555,0.2290428429841995,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.9157317280769348,0.3378833830356598,0.3213085234165191,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708312988281,0.8253040313720703,0.2464619725942611,1.1159361600875854,286.5707397460937,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0996398925781,286.57061767578125,1.0,0.5091933608055115,1.0,1.0,0.0,1.0,-2.790544986724853,2.790538787841797,6.257605491555296e-06,2.153857707977295,0.8263049721717834,0.6499999761581421,0.0,98.35395050048828,132.0,17482.05078125,-0.0,1709.3477783203125,1.0,283.1499938964844,285.8811950683594,291.4170227050781,292.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080825328826904,1.0,0.0,0.0,1.5301913022994995,1.5301976203918457,1.562373626029512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.4765625,0.0,149.5770721435547,1895.4371337890625,0.0,974.732177734375,0.4149031043052673,1.0,0.0,3.0,1.0,0.0
11970780,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8195513486862183,0.262402206659317,0.23802550137043,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.9990000128746032,0.5226221084594727,0.4562248885631561,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8782141208648682,0.326643705368042,0.2294547408819198,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.887447714805603,0.336498498916626,0.3203354179859161,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8012661337852478,0.2447794824838638,1.1101335287094116,286.568115234375,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0797119140625,286.5682373046875,1.0,0.5208688378334045,1.0,1.0,0.0,1.0,-2.826441764831543,2.8264353275299072,6.41959468339337e-06,2.181547164916992,0.8115956783294678,0.6499999761581421,0.0,108.46435546875,135.0,17500.94140625,-0.0,1812.742431640625,1.0,283.1499938964844,285.8834533691406,291.3828125,292.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085814237594604,1.0,0.0,0.0,1.5302088260650637,1.5302151441574097,1.562409295274847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.4619140625,0.0,149.58218383789062,1895.4371337890625,0.0,977.6271362304688,0.4149076640605926,1.0,0.0,3.0,1.0,0.0
11970840,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8195513486862183,0.262402206659317,0.23802550137043,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.9990000128746032,0.5226221084594727,0.4562248885631561,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8782141208648682,0.326643705368042,0.2294547408819198,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.887447714805603,0.336498498916626,0.3203354179859161,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8012661337852478,0.2447794824838638,1.1101335287094116,286.568115234375,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0797119140625,286.5682373046875,1.0,0.5208688378334045,1.0,1.0,0.0,1.0,-2.826441764831543,2.8264353275299072,6.41959468339337e-06,2.181547164916992,0.8115956783294678,0.6499999761581421,0.0,108.46435546875,135.0,17500.94140625,-0.0,1812.742431640625,1.0,283.1499938964844,285.8834533691406,291.3828125,292.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085814237594604,1.0,0.0,0.0,1.5302088260650637,1.5302151441574097,1.562409295274847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.4619140625,0.0,149.58218383789062,1895.4371337890625,0.0,977.6271362304688,0.4149076640605926,1.0,0.0,3.0,1.0,0.0
11970900,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.8098229169845581,0.2615253627300262,0.2373892664909362,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.9990000128746032,0.5195845365524292,0.4722815155982971,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661926269531,0.8682973980903625,0.3267836272716522,0.229666382074356,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661926269531,0.876587450504303,0.3358074724674225,0.3198440670967102,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.7910454273223877,0.2438958287239074,1.1070019006729126,286.566162109375,287.6702575683594,291.95623779296875,288.359375,291.9566955566406,297.0648803710937,286.5658874511719,1.0,0.5254738926887512,1.0,1.0,0.0,1.0,-2.840890645980835,2.84088397026062,6.485897756647319e-06,2.1929261684417725,0.8040810823440552,0.6499999761581421,0.0,113.00338745117188,135.0,17498.177734375,-0.0,1857.3284912109373,1.0,283.1499938964844,285.88409423828125,291.3643798828125,292.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,17999.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092193722724915,1.0,0.0,0.0,1.5302143096923828,1.530220627784729,1.562420663958619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.9765625,0.0,149.5838165283203,1895.4371337890625,0.0,981.3392944335938,0.4149090945720672,1.0,0.0,3.0,1.0,0.0
