time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970960,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.8010808825492859,0.2606525421142578,0.2367398738861084,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.9990000128746032,0.5162878036499023,0.4863187670707702,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.8601421117782593,0.3269307315349579,0.2298697829246521,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.8675175905227661,0.335114985704422,0.3193334341049194,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.7823401093482971,0.2429918944835662,1.1036691665649414,286.5610656738281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452209472656,297.0499267578125,286.5606384277344,1.0,0.5295222401618958,1.0,1.0,0.0,1.0,-2.8523223400115967,2.852315664291382,6.538408797496231e-06,2.201844453811645,0.7963951826095581,0.6499999761581421,0.0,117.0367431640625,138.0,17482.931640625,-0.0,1895.255615234375,1.0,283.1499938964844,285.8822021484375,291.3443298339844,292.5745544433594,293.1499938964844,293.1499938964844,283.1499938964844,17999.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099770069122314,1.0,0.0,0.0,1.530218482017517,1.5302248001098633,1.562429048362901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.35595703125,0.0,149.5850067138672,1895.4371337890625,0.0,985.7623901367188,0.4149101674556732,1.0,0.0,3.0,1.0,0.0
11971020,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386047363281,0.7808592915534973,0.2590356171131134,0.2356768101453781,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380859375,0.9817517399787904,0.5116331577301025,0.4862611889839172,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53839111328125,0.8414154648780823,0.327125996351242,0.2302996665239334,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53839111328125,0.8471250534057617,0.3338097929954529,0.3185112476348877,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386962890625,0.762761652469635,0.2413079887628555,1.098061203956604,286.5382080078125,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.03204345703125,286.53668212890625,1.0,0.5340792536735535,1.0,1.0,0.0,1.0,-2.8439700603485107,2.843963623046875,6.501050393126207e-06,2.195793628692627,0.782261848449707,0.6499999761581421,0.0,126.2572021484375,138.0,17366.23046875,-0.0,1926.5279541015625,1.0,283.1499938964844,285.8669738769531,291.3041381835937,292.5316467285156,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110591292381287,1.0,0.0,0.0,1.5302232503890991,1.5302294492721558,1.5624387117441074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.814453125,0.0,149.58641052246094,1895.4371337890625,0.0,992.1073608398438,0.4149114191532135,1.0,0.0,3.0,1.0,0.0
11971080,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.778542697429657,0.2588109374046325,0.235521450638771,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340270996094,0.9791395664215088,0.5111969113349915,0.4858072400093078,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343322753906,0.8393394947052002,0.3271504044532776,0.2303515076637268,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.8448443412780762,0.3336272537708282,0.3183879554271698,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346374511719,0.7605476379394531,0.2410761564970016,1.0972477197647097,286.5341491699219,287.7146911621094,291.92041015625,288.2928466796875,291.9208984375,297.0308837890625,286.5326232910156,1.0,0.5345345139503479,1.0,1.0,0.0,1.0,-2.842163324356079,2.842156887054444,6.492791726486757e-06,2.1943979263305664,0.7802734971046448,0.6499999761581421,0.0,127.37140655517578,126.0,17347.45703125,-0.0,1929.037109375,1.0,283.1499938964844,285.86407470703125,291.2981262207031,292.52490234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611137866973877,1.0,0.0,0.0,1.530223727226257,1.530229926109314,1.562439706503938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.46533203125,0.0,149.5865478515625,1895.4371337890625,0.0,992.5702514648438,0.414911538362503,1.0,0.0,3.0,1.0,0.0
11971140,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4992980957031,0.7731677889823914,0.2569694519042969,0.2339398711919784,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49871826171875,0.973268747329712,0.5086162686347961,0.4829913079738617,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990539550781,0.835992157459259,0.3273964822292328,0.2305706441402435,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.8400642275810242,0.3321147859096527,0.3170444965362549,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993896484375,0.7553028464317322,0.2391837835311889,1.089096188545227,286.49884033203125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0277099609375,286.4972229003906,1.0,0.5328459143638611,1.0,1.0,0.0,1.0,-2.825860023498535,2.8258535861968994,6.418407792807557e-06,2.181760549545288,0.7631845474243164,0.6499999761581421,0.0,128.80909729003906,114.0,17184.30078125,-0.0,1909.8343505859373,1.0,283.1499938964844,285.8388671875,291.2450866699219,292.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610934853553772,1.0,0.0,0.0,1.530226707458496,1.5302329063415527,1.562445675062918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.798828125,0.0,149.58741760253906,1895.4371337890625,0.0,991.3768310546876,0.4149123132228851,1.0,0.0,3.0,1.0,0.0
11971200,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4992980957031,0.7731677889823914,0.2569694519042969,0.2339398711919784,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49871826171875,0.973268747329712,0.5086162686347961,0.4829913079738617,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990539550781,0.835992157459259,0.3273964822292328,0.2305706441402435,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.8400642275810242,0.3321147859096527,0.3170444965362549,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993896484375,0.7553028464317322,0.2391837835311889,1.089096188545227,286.49884033203125,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0277099609375,286.4972229003906,1.0,0.5328459143638611,1.0,1.0,0.0,1.0,-2.825860023498535,2.8258535861968994,6.418407792807557e-06,2.181760549545288,0.7631845474243164,0.6499999761581421,0.0,128.80909729003906,114.0,17184.30078125,-0.0,1909.8343505859373,1.0,283.1499938964844,285.8388671875,291.2450866699219,292.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610934853553772,1.0,0.0,0.0,1.530226707458496,1.5302329063415527,1.562445675062918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.798828125,0.0,149.58741760253906,1895.4371337890625,0.0,991.3768310546876,0.4149123132228851,1.0,0.0,3.0,1.0,0.0
11971260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.462890625,0.7781293988227844,0.2552369832992553,0.2322175651788711,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622802734375,0.98004812002182,0.5070948004722595,0.4812324047088623,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626159667969,0.8430740237236023,0.3277729451656341,0.2306952476501464,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626159667969,0.8457825183868408,0.3306622207164764,0.3155090510845184,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46295166015625,0.7597930431365967,0.2374057322740554,1.0802820920944214,286.4624328613281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.03045654296875,286.46075439453125,1.0,0.5276272296905518,1.0,1.0,0.0,1.0,-2.809386730194092,2.809380531311035,6.343643690343015e-06,2.168973207473755,0.7451227903366089,0.6499999761581421,0.0,124.30355072021484,102.0,17016.654296875,-0.0,1862.1610107421875,1.0,283.1499938964844,285.812744140625,291.1907043457031,292.3987731933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093752980232239,1.0,0.0,0.0,1.5302282571792605,1.5302345752716064,1.56244908566805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.55029296875,0.0,149.587890625,1895.4371337890625,0.0,982.2481689453124,0.4149127304553985,1.0,0.0,3.0,1.0,0.0
11971320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.462890625,0.7781293988227844,0.2552369832992553,0.2322175651788711,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622802734375,0.98004812002182,0.5070948004722595,0.4812324047088623,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626159667969,0.8430740237236023,0.3277729451656341,0.2306952476501464,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4626159667969,0.8457825183868408,0.3306622207164764,0.3155090510845184,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46295166015625,0.7597930431365967,0.2374057322740554,1.0802820920944214,286.4624328613281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.03045654296875,286.46075439453125,1.0,0.5276272296905518,1.0,1.0,0.0,1.0,-2.809386730194092,2.809380531311035,6.343643690343015e-06,2.168973207473755,0.7451227903366089,0.6499999761581421,0.0,124.30355072021484,102.0,17016.654296875,-0.0,1862.1610107421875,1.0,283.1499938964844,285.812744140625,291.1907043457031,292.3987731933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093752980232239,1.0,0.0,0.0,1.5302282571792605,1.5302345752716064,1.56244908566805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.55029296875,0.0,149.587890625,1895.4371337890625,0.0,982.2481689453124,0.4149127304553985,1.0,0.0,3.0,1.0,0.0
11971380,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.790004551410675,0.2536242306232452,0.2304820865392685,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9933862686157228,0.5059888958930969,0.4798420667648315,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256896972656,0.8574238419532776,0.3282956182956695,0.2308268845081329,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256896972656,0.8586786389350891,0.3292863368988037,0.3139171004295349,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.7708892822265625,0.2357491254806518,1.0714114904403689,286.42547607421875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0353698730469,286.4237976074219,1.0,0.5203972458839417,1.0,1.0,0.0,1.0,-2.7931370735168457,2.793130874633789,6.270325229706941e-06,2.156360149383545,0.7260860204696655,0.6499999761581421,0.0,116.6020050048828,90.0,16846.841796875,-0.0,1800.178955078125,1.0,283.1499938964844,285.7862854003906,291.1377868652344,292.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070553064346313,1.0,0.0,0.0,1.5302292108535769,1.5302354097366333,1.5624507909706153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.591796875,0.0,149.58815002441406,1895.4371337890625,0.0,968.7928466796876,0.4149129688739776,1.0,0.0,3.0,1.0,0.0
11971440,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.790004551410675,0.2536242306232452,0.2304820865392685,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9933862686157228,0.5059888958930969,0.4798420667648315,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256896972656,0.8574238419532776,0.3282956182956695,0.2308268845081329,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256896972656,0.8586786389350891,0.3292863368988037,0.3139171004295349,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.7708892822265625,0.2357491254806518,1.0714114904403689,286.42547607421875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0353698730469,286.4237976074219,1.0,0.5203972458839417,1.0,1.0,0.0,1.0,-2.7931370735168457,2.793130874633789,6.270325229706941e-06,2.156360149383545,0.7260860204696655,0.6499999761581421,0.0,116.6020050048828,90.0,16846.841796875,-0.0,1800.178955078125,1.0,283.1499938964844,285.7862854003906,291.1377868652344,292.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070553064346313,1.0,0.0,0.0,1.5302292108535769,1.5302354097366333,1.5624507909706153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.591796875,0.0,149.58815002441406,1895.4371337890625,0.0,968.7928466796876,0.4149129688739776,1.0,0.0,3.0,1.0,0.0
11971500,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.7975924611091614,0.2528557479381561,0.2296370863914489,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.9990000128746032,0.505595326423645,0.4774510264396667,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.8665241003036499,0.3286074697971344,0.2309187203645706,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.8669732809066772,0.3286223709583282,0.3131309747695923,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4069519042969,0.7780941128730774,0.2349601536989212,1.0670942068099976,286.4063720703125,287.8338623046875,291.8243103027344,288.124267578125,291.82489013671875,297.03839111328125,286.404541015625,1.0,0.5161782503128052,1.0,1.0,0.0,1.0,-2.7831151485443115,2.783108949661255,6.225533070391975e-06,2.1486799716949463,0.71616530418396,0.6499999761581421,0.0,112.2631607055664,90.0,16755.919921875,-0.0,1764.28173828125,1.0,283.1499938964844,285.7724609375,291.1119384765625,292.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057558059692383,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451359404804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1171875,0.0,149.58822631835938,1895.4371337890625,0.0,961.3214111328124,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
11971560,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.8029999136924744,0.2520752251148224,0.2288410365581512,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833312988281,0.9990000128746032,0.5057469606399536,0.4668213725090027,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837280273437,0.873465895652771,0.3289165198802948,0.2310545593500137,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837280273437,0.8730528354644775,0.3279419839382171,0.3123909533023834,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842468261719,0.7832510471343994,0.2341638654470443,1.0630327463150024,286.38348388671875,287.85205078125,291.80963134765625,288.0992736816406,291.81024169921875,297.0429992675781,286.381103515625,1.0,0.5112538933753967,1.0,1.0,0.0,1.0,-2.763992547988892,2.763986349105835,6.140558070910629e-06,2.134047746658325,0.7059560418128967,0.6499999761581421,0.0,108.8019027709961,78.0,16637.251953125,-0.0,1718.9033203125,1.0,283.1499938964844,285.75537109375,291.0860900878906,292.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604394793510437,1.0,0.0,0.0,1.5302296876907349,1.5302358865737915,1.5624517857304454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.744140625,0.0,149.58828735351562,1895.4371337890625,0.0,953.5469360351562,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
11971620,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.8162612318992615,0.2505181133747101,0.2272145748138427,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.9990000128746032,0.5085153579711914,0.4410901963710785,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310546875,0.8908546566963196,0.3295694887638092,0.2313211858272552,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310546875,0.8885787129402161,0.3265717923641205,0.310862272977829,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.7965124249458313,0.232603371143341,1.0548454523086548,286.3307800292969,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0616760253906,286.3281555175781,1.0,0.4999817609786987,1.0,1.0,0.0,1.0,-2.7197587490081787,2.719752788543701,5.945405519014457e-06,2.09980845451355,0.6845647096633911,0.6499999761581421,0.0,100.9458236694336,66.0,16376.392578125,-0.0,1617.150634765625,1.0,283.1499938964844,285.7152099609375,291.03277587890625,292.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011750102043152,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.935546875,0.0,149.58836364746094,1895.4371337890625,0.0,935.3626098632812,0.414913147687912,1.0,0.0,3.0,1.0,0.0
11971680,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.8162612318992615,0.2505181133747101,0.2272145748138427,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.9990000128746032,0.5085153579711914,0.4410901963710785,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310546875,0.8908546566963196,0.3295694887638092,0.2313211858272552,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310546875,0.8885787129402161,0.3265717923641205,0.310862272977829,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.7965124249458313,0.232603371143341,1.0548454523086548,286.3307800292969,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0616760253906,286.3281555175781,1.0,0.4999817609786987,1.0,1.0,0.0,1.0,-2.7197587490081787,2.719752788543701,5.945405519014457e-06,2.09980845451355,0.6845647096633911,0.6499999761581421,0.0,100.9458236694336,66.0,16376.392578125,-0.0,1617.150634765625,1.0,283.1499938964844,285.7152099609375,291.03277587890625,292.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011750102043152,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.935546875,0.0,149.58836364746094,1895.4371337890625,0.0,935.3626098632812,0.414913147687912,1.0,0.0,3.0,1.0,0.0
11971740,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.832949697971344,0.2489833831787109,0.2255766987800598,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.9990000128746032,0.5140979886054993,0.4104213118553161,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.914208710193634,0.3302847743034363,0.2316069304943084,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.9095252752304076,0.3251989483833313,0.3093001842498779,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.813965916633606,0.2311120778322219,1.0467936992645264,286.27447509765625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.0941162109375,286.2716369628906,1.0,0.4871688783168793,1.0,1.0,0.0,1.0,-2.669729471206665,2.6697237491607666,5.728437372454209e-06,2.0610616207122803,0.6619064807891846,0.6499999761581421,0.0,92.1735382080078,69.0,16095.5693359375,-0.0,1506.22509765625,1.0,283.1499938964844,285.6718139648437,290.978271484375,292.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971258282661438,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.98974609375,0.0,149.58840942382812,1895.4371337890625,0.0,912.9224243164062,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
11971800,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.832949697971344,0.2489833831787109,0.2255766987800598,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.9990000128746032,0.5140979886054993,0.4104213118553161,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.914208710193634,0.3302847743034363,0.2316069304943084,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.9095252752304076,0.3251989483833313,0.3093001842498779,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.813965916633606,0.2311120778322219,1.0467936992645264,286.27447509765625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.0941162109375,286.2716369628906,1.0,0.4871688783168793,1.0,1.0,0.0,1.0,-2.669729471206665,2.6697237491607666,5.728437372454209e-06,2.0610616207122803,0.6619064807891846,0.6499999761581421,0.0,92.1735382080078,69.0,16095.5693359375,-0.0,1506.22509765625,1.0,283.1499938964844,285.6718139648437,290.978271484375,292.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971258282661438,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.98974609375,0.0,149.58840942382812,1895.4371337890625,0.0,912.9224243164062,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
11971860,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.8446901440620422,0.2475247085094452,0.2240878790616989,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.9990000128746032,0.5210819244384766,0.389963150024414,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.9331585764884948,0.3311206102371216,0.2320379167795181,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.9258341789245604,0.3238700926303863,0.3078657388687134,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.8254084587097168,0.2297615259885788,1.039759635925293,286.22314453125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.13397216796875,286.22088623046875,1.0,0.4787587523460388,1.0,1.0,0.0,1.0,-2.6336746215820312,2.633669137954712,5.573937414737884e-06,2.032826662063598,0.6381005048751831,0.6499999761581421,0.0,86.51235961914062,72.0,15856.0439453125,-0.0,1431.62744140625,1.0,283.1499938964844,285.6327209472656,290.92486572265625,292.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924104452133179,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.562255859375,0.0,149.58843994140625,1895.4371337890625,0.0,887.420654296875,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
11971920,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.8446901440620422,0.2475247085094452,0.2240878790616989,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.9990000128746032,0.5210819244384766,0.389963150024414,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.9331585764884948,0.3311206102371216,0.2320379167795181,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.9258341789245604,0.3238700926303863,0.3078657388687134,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.8254084587097168,0.2297615259885788,1.039759635925293,286.22314453125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.13397216796875,286.22088623046875,1.0,0.4787587523460388,1.0,1.0,0.0,1.0,-2.6336746215820312,2.633669137954712,5.573937414737884e-06,2.032826662063598,0.6381005048751831,0.6499999761581421,0.0,86.51235961914062,72.0,15856.0439453125,-0.0,1431.62744140625,1.0,283.1499938964844,285.6327209472656,290.92486572265625,292.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924104452133179,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.562255859375,0.0,149.58843994140625,1895.4371337890625,0.0,887.420654296875,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
11971980,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8513734340667725,0.2461486160755157,0.2227490693330764,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.9990000128746032,0.5274875164031982,0.3782216906547546,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.9450579285621644,0.3320909738540649,0.2326208055019378,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.9353599548339844,0.3225949704647064,0.3065600097179413,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8317793011665344,0.2285395711660385,1.033719539642334,286.18048095703125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.1680908203125,286.17852783203125,1.0,0.4733909070491791,1.0,1.0,0.0,1.0,-2.6098220348358154,2.609816789627075,5.473020337376511e-06,2.0142135620117188,0.613284170627594,0.6499999761581421,0.0,83.26461029052734,75.0,15658.79296875,-0.0,1385.519287109375,1.0,283.1499938964844,285.6010437011719,290.8754577636719,291.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877519249916077,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.260986328125,0.0,149.5884552001953,1895.4371337890625,0.0,862.8822631835938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972040,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8513734340667725,0.2461486160755157,0.2227490693330764,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1804504394531,0.9990000128746032,0.5274875164031982,0.3782216906547546,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.9450579285621644,0.3320909738540649,0.2326208055019378,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.9353599548339844,0.3225949704647064,0.3065600097179413,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8317793011665344,0.2285395711660385,1.033719539642334,286.18048095703125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.1680908203125,286.17852783203125,1.0,0.4733909070491791,1.0,1.0,0.0,1.0,-2.6098220348358154,2.609816789627075,5.473020337376511e-06,2.0142135620117188,0.613284170627594,0.6499999761581421,0.0,83.26461029052734,75.0,15658.79296875,-0.0,1385.519287109375,1.0,283.1499938964844,285.6010437011719,290.8754577636719,291.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877519249916077,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.260986328125,0.0,149.5884552001953,1895.4371337890625,0.0,862.8822631835938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972100,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.8530967831611633,0.2454904317855835,0.2221259325742721,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.9990000128746032,0.5303072333335876,0.3748154938220978,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.9487751126289368,0.3326248526573181,0.2329615205526352,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.9379054307937622,0.3219789266586303,0.3059471547603607,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.8334340453147888,0.2279635369777679,1.030969500541687,286.16143798828125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.1819763183594,286.1596374511719,1.0,0.4716054201126098,1.0,1.0,0.0,1.0,-2.6013453006744385,2.601339817047119,5.437370873551117e-06,2.00759506225586,0.6005131602287292,0.6499999761581421,0.0,82.28331756591797,75.0,15572.33203125,-0.0,1370.087646484375,1.0,283.1499938964844,285.587158203125,290.8521423339844,291.9691467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856462717056274,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.513427734375,0.0,149.5884552001953,1895.4371337890625,0.0,852.0020141601562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972160,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441650390625,0.853876531124115,0.2448509782552719,0.2215301096439361,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.9990000128746032,0.5328539609909058,0.3727598786354065,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14385986328125,0.9512566328048706,0.3331890702247619,0.2333317697048187,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438903808594,0.9391935467720032,0.3213774263858795,0.3053585588932037,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1442565917969,0.8342037200927734,0.2274041771888733,1.0283551216125488,286.14373779296875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.19366455078125,286.1420593261719,1.0,0.4703079760074615,1.0,1.0,0.0,1.0,-2.594752311706543,2.594746828079224,5.409718596638413e-06,2.0024445056915283,0.587513267993927,0.6499999761581421,0.0,81.64313507080078,93.0,15492.75390625,-0.0,1358.69384765625,1.0,283.1499938964844,285.57440185546875,290.8294372558594,291.9407958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837308764457703,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.234130859375,0.0,149.5884552001953,1895.4371337890625,0.0,842.2174072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972220,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.8434140682220459,0.2437097728252411,0.220577523112297,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.9990000128746032,0.5360960960388184,0.3856850564479828,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.94050794839859,0.334388792514801,0.2342114448547363,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.9257558584213256,0.3203037977218628,0.3044222295284271,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8243791460990906,0.2263967990875244,1.024234414100647,286.1200866699219,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.20623779296875,286.119384765625,1.0,0.4742384254932403,1.0,1.0,0.0,1.0,-2.604088544845581,2.6040830612182617,5.448051069834037e-06,2.009320020675659,0.5621365308761597,0.6499999761581421,0.0,84.56996154785156,93.0,15410.4541015625,-0.0,1383.8292236328125,1.0,283.1499938964844,285.5589904785156,290.7875366210937,291.89044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806125998497009,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.313720703125,0.0,149.5884552001953,1895.4371337890625,0.0,826.51513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972280,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8427621722221375,0.2436644285917282,0.220542699098587,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.9990000128746032,0.5361577272415161,0.3865657150745392,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.9397510290145874,0.3344419002532959,0.2342525273561477,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.92489355802536,0.3202612400054931,0.3043882548809051,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8237562775611877,0.2263557314872741,1.024082899093628,286.1194152832031,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.206298828125,286.1187744140625,1.0,0.4745160639286041,1.0,1.0,0.0,1.0,-2.6049304008483887,2.6049249172210693,5.451563083624933e-06,2.0099639892578125,0.5610692501068115,0.6499999761581421,0.0,84.78050994873047,111.0,15408.6279296875,-0.0,1385.8663330078125,1.0,283.1499938964844,285.55865478515625,290.7858581542969,291.8885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805058479309082,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.790283203125,0.0,149.5884552001953,1895.4371337890625,0.0,825.9827880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972340,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8231423497200012,0.2425846308469772,0.219781681895256,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.9990000128746032,0.5356372594833374,0.4154061377048492,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.9156318306922911,0.3358475267887115,0.2353810667991638,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8997958898544312,0.3192542791366577,0.3036549985408783,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8039272427558899,0.2253320515155792,1.020644187927246,286.1121520996094,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.1958312988281,286.1124572753906,1.0,0.4839539229869842,1.0,1.0,0.0,1.0,-2.6349990367889404,2.634993553161621,5.578019226959441e-06,2.0331039428710938,0.5341958403587341,0.6499999761581421,0.0,92.00252532958984,129.0,15422.4775390625,-0.0,1458.0928955078125,1.0,283.1499938964844,285.5576171875,290.7463073730469,291.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786260366439819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,816.657470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972400,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8231423497200012,0.2425846308469772,0.219781681895256,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.9990000128746032,0.5356372594833374,0.4154061377048492,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.9156318306922911,0.3358475267887115,0.2353810667991638,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8997958898544312,0.3192542791366577,0.3036549985408783,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8039272427558899,0.2253320515155792,1.020644187927246,286.1121520996094,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.1958312988281,286.1124572753906,1.0,0.4839539229869842,1.0,1.0,0.0,1.0,-2.6349990367889404,2.634993553161621,5.578019226959441e-06,2.0331039428710938,0.5341958403587341,0.6499999761581421,0.0,92.00252532958984,129.0,15422.4775390625,-0.0,1458.0928955078125,1.0,283.1499938964844,285.5576171875,290.7463073730469,291.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786260366439819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,816.657470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.7990326881408691,0.2416028082370758,0.2192120105028152,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.9990000128746032,0.531356930732727,0.4536882042884826,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.8892589807510376,0.3373923599720001,0.2366874366998672,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.8725969791412354,0.318358451128006,0.303132563829422,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.7792347073554993,0.2242951393127441,1.0176784992218018,286.11627197265625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.1661071777344,286.1168212890625,1.0,0.4970447719097137,1.0,1.0,0.0,1.0,-2.677685022354126,2.6776790618896484,5.760311523772543e-06,2.0660903453826904,0.507051408290863,0.6499999761581421,0.0,102.39873504638672,132.0,15486.111328125,-0.0,1563.968017578125,1.0,283.1499938964844,285.56719970703125,290.7104187011719,291.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784915685653687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.74267578125,0.0,149.58847045898438,1895.4371337890625,0.0,815.994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.7990326881408691,0.2416028082370758,0.2192120105028152,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.9990000128746032,0.531356930732727,0.4536882042884826,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.8892589807510376,0.3373923599720001,0.2366874366998672,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.8725969791412354,0.318358451128006,0.303132563829422,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.7792347073554993,0.2242951393127441,1.0176784992218018,286.11627197265625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.1661071777344,286.1168212890625,1.0,0.4970447719097137,1.0,1.0,0.0,1.0,-2.677685022354126,2.6776790618896484,5.760311523772543e-06,2.0660903453826904,0.507051408290863,0.6499999761581421,0.0,102.39873504638672,132.0,15486.111328125,-0.0,1563.968017578125,1.0,283.1499938964844,285.56719970703125,290.7104187011719,291.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784915685653687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.74267578125,0.0,149.58847045898438,1895.4371337890625,0.0,815.994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972580,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7806649208068848,0.2406485080718994,0.2186407446861267,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.9990000128746032,0.5246137380599976,0.4842781126499176,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8714027404785156,0.3390003442764282,0.2380186319351196,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8534663915634155,0.3175068497657776,0.3026247918605804,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7614856958389282,0.2232028990983963,1.0142816305160522,286.1187438964844,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.12799072265625,286.1187744140625,1.0,0.5070697665214539,1.0,1.0,0.0,1.0,-2.710684299468994,2.7106783390045166,5.903912551730173e-06,2.0919077396392822,0.4795571267604828,0.6499999761581421,0.0,111.26185607910156,135.0,15526.7890625,-0.0,1651.814208984375,1.0,283.1499938964844,285.5749206542969,290.67486572265625,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797863006591797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.720458984375,0.0,149.58847045898438,1895.4371337890625,0.0,822.4013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972640,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7806649208068848,0.2406485080718994,0.2186407446861267,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.9990000128746032,0.5246137380599976,0.4842781126499176,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8714027404785156,0.3390003442764282,0.2380186319351196,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8534663915634155,0.3175068497657776,0.3026247918605804,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7614856958389282,0.2232028990983963,1.0142816305160522,286.1187438964844,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.12799072265625,286.1187744140625,1.0,0.5070697665214539,1.0,1.0,0.0,1.0,-2.710684299468994,2.7106783390045166,5.903912551730173e-06,2.0919077396392822,0.4795571267604828,0.6499999761581421,0.0,111.26185607910156,135.0,15526.7890625,-0.0,1651.814208984375,1.0,283.1499938964844,285.5749206542969,290.67486572265625,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797863006591797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.720458984375,0.0,149.58847045898438,1895.4371337890625,0.0,822.4013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972700,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.773056149482727,0.2401759177446365,0.2183490246534347,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.9988297820091248,0.5209826827049255,0.4953090846538543,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11737060546875,0.8642334938049316,0.339820921421051,0.238688051700592,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11737060546875,0.8457136154174805,0.3170888721942901,0.302368700504303,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.7542241811752319,0.2226529270410537,1.0124797821044922,286.1173400878906,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.1122741699219,286.1171875,1.0,0.5111981630325317,1.0,1.0,0.0,1.0,-2.7225208282470703,2.7225148677825928,5.955983397143427e-06,2.1012303829193115,0.4656331837177276,0.6499999761581421,0.0,115.24268341064452,135.0,15532.37109375,-0.0,1687.16943359375,1.0,283.1499938964844,285.57635498046875,290.6558837890625,291.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806164145469666,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.2353515625,0.0,149.58847045898438,1895.4371337890625,0.0,826.5343627929688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972760,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7620300650596619,0.2396535128355026,0.2181211411952972,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.9867091178894044,0.5180104970932007,0.4925338923931122,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.8532649278640747,0.3406022191047668,0.2394137978553772,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8344511389732361,0.3166249990463257,0.3021826446056366,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.7438485622406006,0.2220641523599624,1.0110143423080444,286.1088562011719,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.1029663085937,286.10772705078125,1.0,0.514096736907959,1.0,1.0,0.0,1.0,-2.7172367572784424,2.717230796813965,5.933522061241092e-06,2.097453117370605,0.4515038430690765,0.6499999761581421,0.0,120.85967254638672,138.0,15483.916015625,-0.0,1705.78662109375,1.0,283.1499938964844,285.5714416503906,290.63592529296875,291.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813292264938354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,830.0989379882812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
