time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972820,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.747653603553772,0.2385954409837722,0.2174955010414123,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9678618907928468,0.5143812894821167,0.4888187944889068,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.8396766185760498,0.3421814143657684,0.2407549023628235,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.8196091055870056,0.3156839609146118,0.3016369640827179,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.7302640676498413,0.2209294438362121,1.0074622631072998,286.08612060546875,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.098876953125,286.08514404296875,1.0,0.5183106064796448,1.0,1.0,0.0,1.0,-2.708705425262451,2.7086994647979736,5.896233233215753e-06,2.09082579612732,0.4227072298526764,0.6499999761581421,0.0,129.0609130859375,126.0,15389.0537109375,-0.0,1731.1163330078125,1.0,283.1499938964844,285.5562744140625,290.5926513671875,291.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815902948379517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.572265625,0.0,149.58847045898438,1895.4371337890625,0.0,831.4083862304688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972880,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.747653603553772,0.2385954409837722,0.2174955010414123,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9678618907928468,0.5143812894821167,0.4888187944889068,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.8396766185760498,0.3421814143657684,0.2407549023628235,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.8196091055870056,0.3156839609146118,0.3016369640827179,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.7302640676498413,0.2209294438362121,1.0074622631072998,286.08612060546875,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.098876953125,286.08514404296875,1.0,0.5183106064796448,1.0,1.0,0.0,1.0,-2.708705425262451,2.7086994647979736,5.896233233215753e-06,2.09082579612732,0.4227072298526764,0.6499999761581421,0.0,129.0609130859375,126.0,15389.0537109375,-0.0,1731.1163330078125,1.0,283.1499938964844,285.5562744140625,290.5926513671875,291.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815902948379517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.572265625,0.0,149.58847045898438,1895.4371337890625,0.0,831.4083862304688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11972940,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.7463567852973938,0.237595185637474,0.2165881842374801,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.965922474861145,0.5121912360191345,0.4865085184574127,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.8405932784080505,0.3438497185707092,0.2419006526470184,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.818543553352356,0.314775139093399,0.3007775545120239,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.7289108633995056,0.2198814153671264,1.0027037858963013,286.0649719238281,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.10137939453125,286.0639953613281,1.0,0.5166003108024597,1.0,1.0,0.0,1.0,-2.6994664669036865,2.699460744857788,5.856092229805654e-06,2.083700180053711,0.3933743834495544,0.6499999761581421,0.0,128.9375762939453,114.0,15298.7275390625,-0.0,1716.91064453125,1.0,283.1499938964844,285.5421142578125,290.5509948730469,291.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802777409553528,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.036865234375,0.0,149.58847045898438,1895.4371337890625,0.0,824.8458251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973000,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.7463567852973938,0.237595185637474,0.2165881842374801,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.965922474861145,0.5121912360191345,0.4865085184574127,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.8405932784080505,0.3438497185707092,0.2419006526470184,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.818543553352356,0.314775139093399,0.3007775545120239,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.7289108633995056,0.2198814153671264,1.0027037858963013,286.0649719238281,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.10137939453125,286.0639953613281,1.0,0.5166003108024597,1.0,1.0,0.0,1.0,-2.6994664669036865,2.699460744857788,5.856092229805654e-06,2.083700180053711,0.3933743834495544,0.6499999761581421,0.0,128.9375762939453,114.0,15298.7275390625,-0.0,1716.91064453125,1.0,283.1499938964844,285.5421142578125,290.5509948730469,291.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802777409553528,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.036865234375,0.0,149.58847045898438,1895.4371337890625,0.0,824.8458251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973060,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.7528116106987,0.2367132902145385,0.2155865430831909,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.9747183322906494,0.510672390460968,0.4847666025161743,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8503079414367676,0.3456607758998871,0.2429903447628021,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.825797438621521,0.3139510154724121,0.2997861802577972,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7348505854606628,0.2189474552869796,0.9974702596664428,286.045166015625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.10626220703125,286.04425048828125,1.0,0.5117161273956299,1.0,1.0,0.0,1.0,-2.6899986267089844,2.689992904663086,5.815051281388151e-06,2.0763754844665527,0.363545298576355,0.6499999761581421,0.0,123.66030883789062,102.0,15214.322265625,-0.0,1678.81982421875,1.0,283.1499938964844,285.5287170410156,290.5155029296875,291.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779947638511658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.29638671875,0.0,149.58847045898438,1895.4371337890625,0.0,813.548583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973120,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.7528116106987,0.2367132902145385,0.2155865430831909,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.9747183322906494,0.510672390460968,0.4847666025161743,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8503079414367676,0.3456607758998871,0.2429903447628021,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.825797438621521,0.3139510154724121,0.2997861802577972,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7348505854606628,0.2189474552869796,0.9974702596664428,286.045166015625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.10626220703125,286.04425048828125,1.0,0.5117161273956299,1.0,1.0,0.0,1.0,-2.6899986267089844,2.689992904663086,5.815051281388151e-06,2.0763754844665527,0.363545298576355,0.6499999761581421,0.0,123.66030883789062,102.0,15214.322265625,-0.0,1678.81982421875,1.0,283.1499938964844,285.5287170410156,290.5155029296875,291.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779947638511658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.29638671875,0.0,149.58847045898438,1895.4371337890625,0.0,813.548583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973180,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.7651136517524719,0.2359451800584793,0.2145824879407882,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.989286482334137,0.5094743967056274,0.483275830745697,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8668330907821655,0.3476132750511169,0.2440963685512542,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8389491438865662,0.3132180571556091,0.2987681925296783,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.7461467981338501,0.2181276679039001,0.9922193884849548,286.0272521972656,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.1122741699219,286.0264587402344,1.0,0.504994809627533,1.0,1.0,0.0,1.0,-2.680795907974243,2.6807901859283447,5.775295448984252e-06,2.069254398345948,0.3333096206188202,0.6499999761581421,0.0,115.55855560302734,90.0,15138.37890625,-0.0,1628.45654296875,1.0,283.1499938964844,285.5166015625,290.4867248535156,291.5653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753930807113647,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.62939453125,0.0,149.58847045898438,1895.4371337890625,0.0,800.8540649414062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973240,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.7651136517524719,0.2359451800584793,0.2145824879407882,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.989286482334137,0.5094743967056274,0.483275830745697,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8668330907821655,0.3476132750511169,0.2440963685512542,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8389491438865662,0.3132180571556091,0.2987681925296783,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.7461467981338501,0.2181276679039001,0.9922193884849548,286.0272521972656,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.1122741699219,286.0264587402344,1.0,0.504994809627533,1.0,1.0,0.0,1.0,-2.680795907974243,2.6807901859283447,5.775295448984252e-06,2.069254398345948,0.3333096206188202,0.6499999761581421,0.0,115.55855560302734,90.0,15138.37890625,-0.0,1628.45654296875,1.0,283.1499938964844,285.5166015625,290.4867248535156,291.5653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753930807113647,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.62939453125,0.0,149.58847045898438,1895.4371337890625,0.0,800.8540649414062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973300,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.7733521461486816,0.2355997860431671,0.2140939980745315,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.9975876212120056,0.508956253528595,0.4825872182846069,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8775655627250671,0.3486402034759521,0.2446678727865219,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8476499319076538,0.3128843903541565,0.2982671558856964,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7537417411804199,0.2177582532167434,0.9896675944328308,286.0190734863281,288.2833557128906,291.4617919921875,287.48748779296875,291.4620361328125,297.11553955078125,286.0182800292969,1.0,0.5011736750602722,1.0,1.0,0.0,1.0,-2.67596173286438,2.675956010818481,5.754532139690127e-06,2.0655453205108643,0.3180623650550842,0.6499999761581421,0.0,110.8896942138672,90.0,15102.9931640625,-0.0,1600.511962890625,1.0,283.1499938964844,285.51104736328125,290.47467041015625,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741081237792969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.027587890625,0.0,149.58847045898438,1895.4371337890625,0.0,794.6544189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973360,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.78021240234375,0.2352518886327743,0.2136558890342712,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.9990000128746032,0.5088075995445251,0.474042534828186,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.8867624998092651,0.3496740162372589,0.2452847957611084,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.8549523949623108,0.3125472068786621,0.2978170812129974,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.7601017951965332,0.2173908650875091,0.9873790740966796,286.0088806152344,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.1191101074219,286.0075988769531,1.0,0.4967549741268158,1.0,1.0,0.0,1.0,-2.6633591651916504,2.663353443145752,5.700866950064665e-06,2.056015491485596,0.3027048408985138,0.6499999761581421,0.0,106.98542022705078,78.0,15045.900390625,-0.0,1564.539306640625,1.0,283.1499938964844,285.50347900390625,290.4638061523437,291.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572852373123169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.21630859375,0.0,149.58847045898438,1895.4371337890625,0.0,788.6402587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973420,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.7943689227104187,0.2345347106456756,0.212778553366661,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.9990000128746032,0.5112804174423218,0.4479497969150543,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.9058085680007936,0.3517476916313171,0.2465373426675796,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8702547550201416,0.3118529319763183,0.2969169318675995,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.7734327912330627,0.2166676223278045,0.982917547225952,285.9794006347656,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.1287536621094,285.9778137207031,1.0,0.4863139986991882,1.0,1.0,0.0,1.0,-2.6257386207580566,2.6257331371307373,5.540932761505246e-06,2.0269641876220703,0.2715698778629303,0.6499999761581421,0.0,99.23648834228516,66.0,14890.892578125,-0.0,1477.9781494140625,1.0,283.1499938964844,285.4800720214844,290.4433288574219,291.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700229406356812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.709716796875,0.0,149.58847045898438,1895.4371337890625,0.0,775.249267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973480,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.7943689227104187,0.2345347106456756,0.212778553366661,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.9990000128746032,0.5112804174423218,0.4479497969150543,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.9058085680007936,0.3517476916313171,0.2465373426675796,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8702547550201416,0.3118529319763183,0.2969169318675995,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.7734327912330627,0.2166676223278045,0.982917547225952,285.9794006347656,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.1287536621094,285.9778137207031,1.0,0.4863139986991882,1.0,1.0,0.0,1.0,-2.6257386207580566,2.6257331371307373,5.540932761505246e-06,2.0269641876220703,0.2715698778629303,0.6499999761581421,0.0,99.23648834228516,66.0,14890.892578125,-0.0,1477.9781494140625,1.0,283.1499938964844,285.4800720214844,290.4433288574219,291.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700229406356812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.709716796875,0.0,149.58847045898438,1895.4371337890625,0.0,775.249267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973540,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.8128236532211304,0.2338333129882812,0.2118783146142959,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.9990000128746032,0.5174287557601929,0.4167758524417877,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.932872235774994,0.3538699448108673,0.2477961629629135,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8909167051315308,0.3111641705036163,0.2959861755371094,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.7914721965789795,0.2159676253795623,0.9784358739852904,285.94775390625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.1495361328125,285.946044921875,1.0,0.4742816388607025,1.0,1.0,0.0,1.0,-2.58221173286438,2.5822062492370605,5.358608632377582e-06,1.9932914972305296,0.2399897277355194,0.6499999761581421,0.0,90.52667999267578,69.0,14722.779296875,-0.0,1381.6072998046875,1.0,283.1499938964844,285.4540405273437,290.4252624511719,291.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663617849349976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.151611328125,0.0,149.58847045898438,1895.4371337890625,0.0,758.2469482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973600,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.8128236532211304,0.2338333129882812,0.2118783146142959,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.9990000128746032,0.5174287557601929,0.4167758524417877,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.932872235774994,0.3538699448108673,0.2477961629629135,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8909167051315308,0.3111641705036163,0.2959861755371094,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.7914721965789795,0.2159676253795623,0.9784358739852904,285.94775390625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.1495361328125,285.946044921875,1.0,0.4742816388607025,1.0,1.0,0.0,1.0,-2.58221173286438,2.5822062492370605,5.358608632377582e-06,1.9932914972305296,0.2399897277355194,0.6499999761581421,0.0,90.52667999267578,69.0,14722.779296875,-0.0,1381.6072998046875,1.0,283.1499938964844,285.4540405273437,290.4252624511719,291.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663617849349976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.151611328125,0.0,149.58847045898438,1895.4371337890625,0.0,758.2469482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973660,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.8252829909324646,0.2331989556550979,0.2111218124628067,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.9990000128746032,0.5253831744194031,0.3957215249538421,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.9533284902572632,0.3560915291309356,0.2491875290870666,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9061620831489564,0.3105327785015106,0.295195996761322,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.8046162724494934,0.2153603881597519,0.974717140197754,285.9224548339844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.1883239746094,285.92144775390625,1.0,0.4666471183300018,1.0,1.0,0.0,1.0,-2.5522377490997314,2.552232503890991,5.234269792708801e-06,1.9698176383972168,0.2081326693296432,0.6499999761581421,0.0,84.9207992553711,87.0,14602.2861328125,-0.0,1318.697265625,1.0,283.1499938964844,285.43341064453125,290.4118347167969,291.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562224805355072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,739.469482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973720,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.8252829909324646,0.2331989556550979,0.2111218124628067,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.9990000128746032,0.5253831744194031,0.3957215249538421,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.9533284902572632,0.3560915291309356,0.2491875290870666,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9061620831489564,0.3105327785015106,0.295195996761322,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.8046162724494934,0.2153603881597519,0.974717140197754,285.9224548339844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.1883239746094,285.92144775390625,1.0,0.4666471183300018,1.0,1.0,0.0,1.0,-2.5522377490997314,2.552232503890991,5.234269792708801e-06,1.9698176383972168,0.2081326693296432,0.6499999761581421,0.0,84.9207992553711,87.0,14602.2861328125,-0.0,1318.697265625,1.0,283.1499938964844,285.43341064453125,290.4118347167969,291.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562224805355072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,739.469482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973780,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8234389424324036,0.2326752841472625,0.2106401473283767,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9990000128746032,0.5315868258476257,0.3976677358150482,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9538934826850892,0.3584738969802856,0.2508231103420257,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9040436148643494,0.3100101351737976,0.2946904301643371,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8026770353317261,0.2149191200733184,0.9726285338401794,285.9142150878906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.22186279296875,285.91436767578125,1.0,0.4676878452301025,1.0,1.0,0.0,1.0,-2.552811622619629,2.5528063774108887,5.235872322373325e-06,1.969881534576416,0.1762704998254776,0.6499999761581421,0.0,85.3363265991211,105.0,14587.3037109375,-0.0,1321.2469482421875,1.0,283.1499938964844,285.427978515625,290.4046630859375,291.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588074326515198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.913330078125,0.0,149.58847045898438,1895.4371337890625,0.0,724.3001098632812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973840,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8234389424324036,0.2326752841472625,0.2106401473283767,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9990000128746032,0.5315868258476257,0.3976677358150482,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9538934826850892,0.3584738969802856,0.2508231103420257,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9040436148643494,0.3100101351737976,0.2946904301643371,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.8026770353317261,0.2149191200733184,0.9726285338401794,285.9142150878906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.22186279296875,285.91436767578125,1.0,0.4676878452301025,1.0,1.0,0.0,1.0,-2.552811622619629,2.5528063774108887,5.235872322373325e-06,1.969881534576416,0.1762704998254776,0.6499999761581421,0.0,85.3363265991211,105.0,14587.3037109375,-0.0,1321.2469482421875,1.0,283.1499938964844,285.427978515625,290.4046630859375,291.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588074326515198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.913330078125,0.0,149.58847045898438,1895.4371337890625,0.0,724.3001098632812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.818047821521759,0.2324536591768264,0.2104952335357666,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.9990000128746032,0.5331581234931946,0.4058190882205963,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.948075532913208,0.3597282469272613,0.2517306506633758,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.8975939154624939,0.3097912967205047,0.294539600610733,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.7969644665718079,0.2147397249937057,0.9721026420593262,285.9169921875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.2290344238281,285.9175109863281,1.0,0.4707051217556,1.0,1.0,0.0,1.0,-2.562699794769287,2.562694549560547,5.276382125884993e-06,1.9774487018585205,0.1604240238666534,0.6499999761581421,0.0,87.4187240600586,105.0,14615.1259765625,-0.0,1342.8892822265625,1.0,283.1499938964844,285.4313659667969,290.4036560058594,291.440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577847957611084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.533447265625,0.0,149.58847045898438,1895.4371337890625,0.0,719.8202514648438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11973960,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.8104581236839294,0.2322544902563095,0.2104029655456543,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.9990000128746032,0.5336385369300842,0.4175958931446075,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.9392285346984864,0.3610192239284515,0.2526891827583313,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.888725757598877,0.309598445892334,0.2944466471672058,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7890954613685608,0.2145710289478302,0.9718057513237,285.9229736328125,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.2294311523437,285.9237976074219,1.0,0.4750502407550812,1.0,1.0,0.0,1.0,-2.5774147510528564,2.577409505844116,5.337094080459792e-06,1.9887773990631104,0.1446515619754791,0.6499999761581421,0.0,90.50988006591795,123.0,14660.2275390625,-0.0,1375.349853515625,1.0,283.1499938964844,285.4375915527344,290.4037780761719,291.4419250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573478937149048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.198486328125,0.0,149.58847045898438,1895.4371337890625,0.0,717.9144287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974020,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7904463410377502,0.231907844543457,0.2103493809700012,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.9990000128746032,0.5315304398536682,0.4492685794830322,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.9158592224121094,0.3636897802352905,0.2547342479228973,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.866934061050415,0.3092800378799438,0.2944110333919525,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.769675076007843,0.2142346799373626,0.9716650247573853,285.94219970703125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.2129211425781,285.9434509277344,1.0,0.4868116676807403,1.0,1.0,0.0,1.0,-2.617640972137451,2.617635488510132,5.505058652488515e-06,2.019852638244629,0.1133648753166198,0.6499999761581421,0.0,99.23300170898438,141.0,14788.40234375,-0.0,1467.080078125,1.0,283.1499938964844,285.4563903808594,290.405029296875,291.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558158278465271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.49462890625,0.0,149.58847045898438,1895.4371337890625,0.0,721.453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974080,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7904463410377502,0.231907844543457,0.2103493809700012,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.9990000128746032,0.5315304398536682,0.4492685794830322,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.9158592224121094,0.3636897802352905,0.2547342479228973,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.866934061050415,0.3092800378799438,0.2944110333919525,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.769675076007843,0.2142346799373626,0.9716650247573853,285.94219970703125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.2129211425781,285.9434509277344,1.0,0.4868116676807403,1.0,1.0,0.0,1.0,-2.617640972137451,2.617635488510132,5.505058652488515e-06,2.019852638244629,0.1133648753166198,0.6499999761581421,0.0,99.23300170898438,141.0,14788.40234375,-0.0,1467.080078125,1.0,283.1499938964844,285.4563903808594,290.405029296875,291.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558158278465271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.49462890625,0.0,149.58847045898438,1895.4371337890625,0.0,721.453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974140,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.7682666182518005,0.2316123843193054,0.2104417532682418,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9990000128746032,0.5254486203193665,0.4887045621871948,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.8916094303131104,0.3664573729038238,0.2569250762462616,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.8436232209205627,0.3090388774871826,0.2945523262023926,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7487998008728027,0.2138852328062057,0.9719489216804504,285.96826171875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.1821594238281,285.9697570800781,1.0,0.5016875267028809,1.0,1.0,0.0,1.0,-2.668275117874145,2.668269395828247,5.720348326576641e-06,2.0590474605560303,0.0824814364314079,0.6499999761581421,0.0,110.89754486083984,144.0,14951.849609375,-0.0,1589.4415283203125,1.0,283.1499938964844,285.4812316894531,290.40496826171875,291.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608923435211182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.055419921875,0.0,149.58847045898438,1895.4371337890625,0.0,733.5181884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974200,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.7682666182518005,0.2316123843193054,0.2104417532682418,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.9990000128746032,0.5254486203193665,0.4887045621871948,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.8916094303131104,0.3664573729038238,0.2569250762462616,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.8436232209205627,0.3090388774871826,0.2945523262023926,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7487998008728027,0.2138852328062057,0.9719489216804504,285.96826171875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.1821594238281,285.9697570800781,1.0,0.5016875267028809,1.0,1.0,0.0,1.0,-2.668275117874145,2.668269395828247,5.720348326576641e-06,2.0590474605560303,0.0824814364314079,0.6499999761581421,0.0,110.89754486083984,144.0,14951.849609375,-0.0,1589.4415283203125,1.0,283.1499938964844,285.4812316894531,290.40496826171875,291.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608923435211182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.055419921875,0.0,149.58847045898438,1895.4371337890625,0.0,733.5181884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974260,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.7458380460739136,0.2311968654394149,0.2105924785137176,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.978150486946106,0.5184056162834167,0.493125319480896,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8669026494026184,0.369146853685379,0.2591921091079712,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.8200215697288513,0.3087066411972046,0.2947815954685211,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7278475761413574,0.2134325504302978,0.9724729657173156,285.9770202636719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.1670837402344,285.97686767578125,1.0,0.5113731026649475,1.0,1.0,0.0,1.0,-2.6781005859375,2.6780948638916016,5.763629360444611e-06,2.067145824432373,0.0516441650688648,0.6499999761581421,0.0,124.10057830810548,147.0,14983.283203125,-0.0,1663.20068359375,1.0,283.1499938964844,285.4905700683594,290.4003601074219,291.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564534068107605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,749.8946533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974320,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.7458380460739136,0.2311968654394149,0.2105924785137176,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.978150486946106,0.5184056162834167,0.493125319480896,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8669026494026184,0.369146853685379,0.2591921091079712,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.8200215697288513,0.3087066411972046,0.2947815954685211,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7278475761413574,0.2134325504302978,0.9724729657173156,285.9770202636719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.1670837402344,285.97686767578125,1.0,0.5113731026649475,1.0,1.0,0.0,1.0,-2.6781005859375,2.6780948638916016,5.763629360444611e-06,2.067145824432373,0.0516441650688648,0.6499999761581421,0.0,124.10057830810548,147.0,14983.283203125,-0.0,1663.20068359375,1.0,283.1499938964844,285.4905700683594,290.4003601074219,291.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564534068107605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,749.8946533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974380,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7314702868461609,0.2306847423315048,0.210525244474411,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9557433128356934,0.5146074891090393,0.4893001914024353,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8516511917114258,0.3717672526836395,0.2613126039505005,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8035770058631897,0.3083010017871856,0.294808566570282,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7136067152023315,0.2129131555557251,0.972100794315338,285.9727478027344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.1694030761719,285.9725341796875,1.0,0.5174682140350342,1.0,1.0,0.0,1.0,-2.6749072074890137,2.6749014854431152,5.750333002652042e-06,2.064892530441284,0.0206140391528606,0.6499999761581421,0.0,134.1427459716797,150.0,14965.4921875,-0.0,1704.791259765625,1.0,283.1499938964844,285.4880065917969,290.3861999511719,291.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669824481010437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.056640625,0.0,149.58847045898438,1895.4371337890625,0.0,761.1038818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974440,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7314702868461609,0.2306847423315048,0.210525244474411,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9557433128356934,0.5146074891090393,0.4893001914024353,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8516511917114258,0.3717672526836395,0.2613126039505005,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8035770058631897,0.3083010017871856,0.294808566570282,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.7136067152023315,0.2129131555557251,0.972100794315338,285.9727478027344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.1694030761719,285.9725341796875,1.0,0.5174682140350342,1.0,1.0,0.0,1.0,-2.6749072074890137,2.6749014854431152,5.750333002652042e-06,2.064892530441284,0.0206140391528606,0.6499999761581421,0.0,134.1427459716797,150.0,14965.4921875,-0.0,1704.791259765625,1.0,283.1499938964844,285.4880065917969,290.3861999511719,291.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669824481010437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.056640625,0.0,149.58847045898438,1895.4371337890625,0.0,761.1038818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974500,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.7266590595245361,0.2304289788007736,0.2104342132806778,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9476397037506104,0.5134234428405762,0.4881631433963775,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706726074219,0.8469887375831604,0.3730866611003876,0.2623343765735626,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706726074219,0.7977809309959412,0.3081001937389374,0.2947647273540497,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.7084223031997681,0.2126509696245193,0.9716204404830932,285.9706726074219,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.1715087890625,285.970458984375,1.0,0.5197502374649048,1.0,1.0,0.0,1.0,-2.6740291118621826,2.674023389816284,5.746557235397631e-06,2.06421446800232,0.0050762076862156,0.6499999761581421,0.0,137.83091735839844,150.0,14958.248046875,-0.0,1720.3240966796875,1.0,283.1499938964844,285.48681640625,290.3778991699219,291.4399108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675036907196045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.5947265625,0.0,149.58847045898438,1895.4371337890625,0.0,763.5108032226562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974560,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.7226732969284058,0.2301796078681945,0.2103269547224044,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.940868079662323,0.5124762058258057,0.4872894287109375,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.8433906435966492,0.3744185864925384,0.2633476555347442,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96875,0.7930235266685486,0.3079055249691009,0.2947038412094116,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.7040020227432251,0.2123959213495254,0.9710570573806764,285.9687194824219,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.17364501953125,285.9685363769531,1.0,0.5217010974884033,1.0,1.0,0.0,1.0,-2.6733174324035645,2.673311710357666,5.743496330978815e-06,2.063663959503174,5.551115123125783e-17,0.6499999761581421,0.0,140.9781036376953,138.0,14951.6787109375,-0.0,1733.6256103515625,1.0,283.1499938964844,285.4857788085937,290.3701171875,291.4313659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676653981208801,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.29931640625,0.0,149.58847045898438,1895.4371337890625,0.0,764.2592163085938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974620,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7229534387588501,0.2297243326902389,0.2098796367645263,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9409278631210328,0.5109758973121643,0.4857299923896789,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8461844325065613,0.3771375715732574,0.2652026712894439,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.7935968637466431,0.3075491189956665,0.2943308651447296,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7042531967163086,0.2119278162717819,0.9687676429748536,285.9641418457031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.1781311035156,285.9638977050781,1.0,0.520352303981781,1.0,1.0,0.0,1.0,-2.669938325881958,2.66993260383606,5.7290249060315546e-06,2.0610740184783936,5.551115123125783e-17,0.6499999761581421,0.0,140.2294921875,126.0,14932.6025390625,-0.0,1725.261962890625,1.0,283.1499938964844,285.48297119140625,290.3569641113281,291.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673458576202393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.162841796875,0.0,149.58847045898438,1895.4371337890625,0.0,762.78125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
