time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974680,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7229534387588501,0.2297243326902389,0.2098796367645263,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9409278631210328,0.5109758973121643,0.4857299923896789,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8461844325065613,0.3771375715732574,0.2652026712894439,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.7935968637466431,0.3075491189956665,0.2943308651447296,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7042531967163086,0.2119278162717819,0.9687676429748536,285.9641418457031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.1781311035156,285.9638977050781,1.0,0.520352303981781,1.0,1.0,0.0,1.0,-2.669938325881958,2.66993260383606,5.7290249060315546e-06,2.0610740184783936,5.551115123125783e-17,0.6499999761581421,0.0,140.2294921875,126.0,14932.6025390625,-0.0,1725.261962890625,1.0,283.1499938964844,285.48297119140625,290.3569641113281,291.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673458576202393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.162841796875,0.0,149.58847045898438,1895.4371337890625,0.0,762.78125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974740,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95904541015625,0.7291353940963745,0.2293632328510284,0.2093308120965957,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.9506087899208068,0.509804904460907,0.4843549430370331,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.8563149571418762,0.3799638748168945,0.2669879198074341,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.8013772964477539,0.3072664439678192,0.2938320934772491,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.7109782099723816,0.2115539759397506,0.9659650325775146,285.958984375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.1825866699219,285.9587097167969,1.0,0.5159750580787659,1.0,1.0,0.0,1.0,-2.6658051013946533,2.665799379348755,5.711248377338052e-06,2.057858228683472,5.551115123125783e-17,0.6499999761581421,0.0,134.63803100585938,114.0,14910.8837890625,-0.0,1693.810791015625,1.0,283.1499938964844,285.4796142578125,290.34716796875,291.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666007399559021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.73681640625,0.0,149.58847045898438,1895.4371337890625,0.0,759.3455200195312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974800,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95904541015625,0.7291353940963745,0.2293632328510284,0.2093308120965957,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.9506087899208068,0.509804904460907,0.4843549430370331,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.8563149571418762,0.3799638748168945,0.2669879198074341,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.8013772964477539,0.3072664439678192,0.2938320934772491,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.7109782099723816,0.2115539759397506,0.9659650325775146,285.958984375,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.1825866699219,285.9587097167969,1.0,0.5159750580787659,1.0,1.0,0.0,1.0,-2.6658051013946533,2.665799379348755,5.711248377338052e-06,2.057858228683472,5.551115123125783e-17,0.6499999761581421,0.0,134.63803100585938,114.0,14910.8837890625,-0.0,1693.810791015625,1.0,283.1499938964844,285.4796142578125,290.34716796875,291.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666007399559021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.73681640625,0.0,149.58847045898438,1895.4371337890625,0.0,759.3455200195312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974860,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.739473283290863,0.2290936708450317,0.2087645679712295,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.9659926891326904,0.5088209509849548,0.483072966337204,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.8720681667327881,0.3829002976417541,0.2687705457210541,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8139084577560425,0.3070601224899292,0.2932994961738586,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.7214901447296143,0.2112762629985809,0.9630966782569884,285.959716796875,288.2980041503906,291.45001220703125,287.34332275390625,291.48736572265625,297.1871032714844,285.9608764648437,1.0,0.5098460912704468,1.0,1.0,0.0874116048216819,1.0,-2.661639213562012,2.6425602436065674,0.0190788656473159,2.035630464553833,5.551115123125783e-17,0.6499999761581421,0.0,126.41495513916016,102.0,14944.46484375,-0.0,1650.36279296875,1.0,283.1499938964844,285.4810791015625,290.33984375,291.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658668279647827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.21044921875,0.0,149.58847045898438,1895.4371337890625,0.0,755.9761352539062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974920,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.739473283290863,0.2290936708450317,0.2087645679712295,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.9659926891326904,0.5088209509849548,0.483072966337204,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.8720681667327881,0.3829002976417541,0.2687705457210541,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.8139084577560425,0.3070601224899292,0.2932994961738586,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.7214901447296143,0.2112762629985809,0.9630966782569884,285.959716796875,288.2980041503906,291.45001220703125,287.34332275390625,291.48736572265625,297.1871032714844,285.9608764648437,1.0,0.5098460912704468,1.0,1.0,0.0874116048216819,1.0,-2.661639213562012,2.6425602436065674,0.0190788656473159,2.035630464553833,5.551115123125783e-17,0.6499999761581421,0.0,126.41495513916016,102.0,14944.46484375,-0.0,1650.36279296875,1.0,283.1499938964844,285.4810791015625,290.33984375,291.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658668279647827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.21044921875,0.0,149.58847045898438,1895.4371337890625,0.0,755.9761352539062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11974980,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7543310523033142,0.2293535470962524,0.2084280103445053,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.9848266243934632,0.5085983872413635,0.482173204421997,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8936516046524048,0.3865011930465698,0.2707887887954712,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.8301796913146973,0.3073418140411377,0.2929805815219879,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.7354883551597595,0.211389809846878,0.961049497127533,286.16131591796875,288.2980041503906,291.45001220703125,287.3361511230469,292.13751220703125,297.19793701171875,286.1731872558594,1.0,0.5026689171791077,1.0,1.0,0.1748232096433639,1.0,-2.659724712371826,2.338488817214966,0.321235716342926,1.7331571578979492,5.551115123125783e-17,0.6499999761581421,0.0,116.54524230957033,90.0,16125.388671875,-0.0,1601.3177490234375,1.0,283.1499938964844,285.63787841796875,290.3517761230469,291.4375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568169116973877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.166015625,0.0,149.58847045898438,1895.4371337890625,0.0,766.5947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975040,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7543310523033142,0.2293535470962524,0.2084280103445053,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.9848266243934632,0.5085983872413635,0.482173204421997,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8936516046524048,0.3865011930465698,0.2707887887954712,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.8301796913146973,0.3073418140411377,0.2929805815219879,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562805175781,0.7354883551597595,0.211389809846878,0.961049497127533,286.16131591796875,288.2980041503906,291.45001220703125,287.3361511230469,292.13751220703125,297.19793701171875,286.1731872558594,1.0,0.5026689171791077,1.0,1.0,0.1748232096433639,1.0,-2.659724712371826,2.338488817214966,0.321235716342926,1.7331571578979492,5.551115123125783e-17,0.6499999761581421,0.0,116.54524230957033,90.0,16125.388671875,-0.0,1601.3177490234375,1.0,283.1499938964844,285.63787841796875,290.3517761230469,291.4375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568169116973877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.166015625,0.0,149.58847045898438,1895.4371337890625,0.0,766.5947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975100,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7652542591094971,0.229897916316986,0.2086022347211837,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.9961078763008118,0.5090701580047607,0.4822455942630768,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.9086616039276124,0.3888019919395447,0.2721298635005951,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8415661454200745,0.3078929185867309,0.2931641042232513,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.7454703450202942,0.2117810100317001,0.9612767696380616,286.2544250488281,288.2980041503906,291.45001220703125,287.3326110839844,292.3511962890625,297.2080078125,286.2621765136719,1.0,0.4990166127681732,1.0,1.0,0.2185290157794952,1.0,-2.662120819091797,2.241427421569824,0.4206933081150055,1.6358554363250732,5.551115123125783e-17,0.6499999761581421,0.0,110.81327056884766,90.0,16542.693359375,-0.0,1578.2218017578125,1.0,283.1499938964844,285.71356201171875,290.37646484375,291.4909973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739489197731018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.331787109375,0.0,149.58847045898438,1895.4371337890625,0.0,793.8895874023438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975160,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7736080884933472,0.2304838597774505,0.2089719623327255,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.9990000128746032,0.5099602937698364,0.4754037261009216,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.9211797118186952,0.3911561667919159,0.2736391723155975,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377990722656,0.8501943349838257,0.3085136115550995,0.2935723066329956,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.7531018853187561,0.2122470438480377,0.9625139236450196,286.3387451171875,288.2980041503906,291.45001220703125,287.3291320800781,292.5854187011719,297.2178039550781,286.34600830078125,1.0,0.4948078691959381,1.0,1.0,0.261354923248291,1.0,-2.653125047683716,2.1266753673553467,0.5264497399330139,1.5244024991989136,5.551115123125783e-17,0.6499999761581421,0.0,106.67047882080078,78.0,16957.52734375,-0.0,1549.3316650390625,1.0,283.1499938964844,285.780029296875,290.3983764648437,291.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822460055351257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,834.705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975220,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.7935594916343689,0.2317831218242645,0.2097926586866378,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039367675781,0.9990000128746032,0.5154319405555725,0.4429773688316345,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033874511719,0.9505903720855712,0.3960464596748352,0.276756078004837,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8711676597595215,0.3099384903907776,0.2945384383201599,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004577636719,0.7717735767364502,0.2134043276309967,0.9658420085906982,286.5033569335937,288.2980041503906,291.45001220703125,287.3222045898437,293.0873107910156,297.2387084960937,286.510986328125,1.0,0.4852376580238342,1.0,1.0,0.3470067679882049,1.0,-2.6290886402130127,1.8811328411102293,0.7479557991027832,1.2842785120010376,5.551115123125783e-17,0.6499999761581421,0.0,97.73668670654295,81.0,17793.326171875,-0.0,1472.345458984375,1.0,283.1499938964844,285.9096374511719,290.4200744628906,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022792458534241,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.34912109375,0.0,149.58847045898438,1895.4371337890625,0.0,941.5658569335938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975280,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.7935594916343689,0.2317831218242645,0.2097926586866378,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039367675781,0.9990000128746032,0.5154319405555725,0.4429773688316345,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033874511719,0.9505903720855712,0.3960464596748352,0.276756078004837,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8711676597595215,0.3099384903907776,0.2945384383201599,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004577636719,0.7717735767364502,0.2134043276309967,0.9658420085906982,286.5033569335937,288.2980041503906,291.45001220703125,287.3222045898437,293.0873107910156,297.2387084960937,286.510986328125,1.0,0.4852376580238342,1.0,1.0,0.3470067679882049,1.0,-2.6290886402130127,1.8811328411102293,0.7479557991027832,1.2842785120010376,5.551115123125783e-17,0.6499999761581421,0.0,97.73668670654295,81.0,17793.326171875,-0.0,1472.345458984375,1.0,283.1499938964844,285.9096374511719,290.4200744628906,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022792458534241,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.34912109375,0.0,149.58847045898438,1895.4371337890625,0.0,941.5658569335938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975340,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689147949219,0.8088101148605347,0.2333229929208755,0.2109285295009613,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717224121094,0.9990000128746032,0.5244548320770264,0.4212287068367004,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67138671875,0.9713841080665588,0.401250422000885,0.280166357755661,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.8875578045845032,0.3116309344768524,0.2958701848983764,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.7865458726882935,0.214839369058609,0.9710485935211182,286.6712646484375,288.2980041503906,291.45001220703125,287.3153991699219,293.5829162597656,297.27227783203125,286.6790466308594,1.0,0.4799203276634216,1.0,1.0,0.4326585829257965,1.0,-2.616252183914185,1.6540817022323608,0.962170422077179,1.060259461402893,5.551115123125783e-17,0.6499999761581421,0.0,92.17008972167967,99.0,18652.30859375,-0.0,1429.51025390625,1.0,283.1499938964844,286.0434265136719,290.41766357421875,291.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229889988899231,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.9365234375,0.0,149.58847045898438,1895.4371337890625,0.0,1064.1531982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975400,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689147949219,0.8088101148605347,0.2333229929208755,0.2109285295009613,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717224121094,0.9990000128746032,0.5244548320770264,0.4212287068367004,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67138671875,0.9713841080665588,0.401250422000885,0.280166357755661,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.8875578045845032,0.3116309344768524,0.2958701848983764,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.7865458726882935,0.214839369058609,0.9710485935211182,286.6712646484375,288.2980041503906,291.45001220703125,287.3153991699219,293.5829162597656,297.27227783203125,286.6790466308594,1.0,0.4799203276634216,1.0,1.0,0.4326585829257965,1.0,-2.616252183914185,1.6540817022323608,0.962170422077179,1.060259461402893,5.551115123125783e-17,0.6499999761581421,0.0,92.17008972167967,99.0,18652.30859375,-0.0,1429.51025390625,1.0,283.1499938964844,286.0434265136719,290.41766357421875,291.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229889988899231,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.9365234375,0.0,149.58847045898438,1895.4371337890625,0.0,1064.1531982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975460,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119201660156,0.8105263710021973,0.2349981665611267,0.2124149948358535,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81414794921875,0.9990000128746032,0.5330295562744141,0.421481043100357,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.9752760529518129,0.4066632390022278,0.2839002013206482,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.8891562223434448,0.3135052621364593,0.2976062595844269,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.7883407473564148,0.2164576947689056,0.9781140089035034,286.8138122558594,288.2980041503906,291.45001220703125,287.30859375,293.932373046875,297.3150634765625,286.8202514648437,1.0,0.4832014441490173,1.0,1.0,0.4993860721588135,1.0,-2.6333696842193604,1.5166563987731934,1.116713285446167,0.9187841415405272,5.551115123125783e-17,0.6499999761581421,0.0,92.74652862548828,117.0,19376.81640625,-0.0,1454.4984130859375,1.0,283.1499938964844,286.15972900390625,290.4028015136719,291.7059936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419899463653564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.86962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1186.506591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975520,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119201660156,0.8105263710021973,0.2349981665611267,0.2124149948358535,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81414794921875,0.9990000128746032,0.5330295562744141,0.421481043100357,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.9752760529518129,0.4066632390022278,0.2839002013206482,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.8891562223434448,0.3135052621364593,0.2976062595844269,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.7883407473564148,0.2164576947689056,0.9781140089035034,286.8138122558594,288.2980041503906,291.45001220703125,287.30859375,293.932373046875,297.3150634765625,286.8202514648437,1.0,0.4832014441490173,1.0,1.0,0.4993860721588135,1.0,-2.6333696842193604,1.5166563987731934,1.116713285446167,0.9187841415405272,5.551115123125783e-17,0.6499999761581421,0.0,92.74652862548828,117.0,19376.81640625,-0.0,1454.4984130859375,1.0,283.1499938964844,286.15972900390625,290.4028015136719,291.7059936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419899463653564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.86962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1186.506591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975580,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.8014876842498779,0.2366437166929245,0.214044988155365,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463195800781,0.9990000128746032,0.5379638075828552,0.4390478730201721,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.9667616486549376,0.4121257662773132,0.2877960503101349,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.8787930607795715,0.3154060840606689,0.2995471060276031,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.7796376347541809,0.2181363403797149,0.9863340258598328,286.9459533691406,288.2980041503906,291.45001220703125,287.30181884765625,294.2008056640625,297.33984375,286.95196533203125,1.0,0.4925628304481506,1.0,1.0,0.5661135315895081,1.0,-2.673309803009033,1.4233603477478027,1.2499494552612305,0.8164462447166443,5.551115123125783e-17,0.6499999761581421,0.0,98.13031005859376,135.0,20064.892578125,-0.0,1533.0733642578125,1.0,283.1499938964844,286.2677917480469,290.3823547363281,291.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580830812454224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.38330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1296.9681396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975640,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.8014876842498779,0.2366437166929245,0.214044988155365,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463195800781,0.9990000128746032,0.5379638075828552,0.4390478730201721,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.9667616486549376,0.4121257662773132,0.2877960503101349,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.8787930607795715,0.3154060840606689,0.2995471060276031,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.7796376347541809,0.2181363403797149,0.9863340258598328,286.9459533691406,288.2980041503906,291.45001220703125,287.30181884765625,294.2008056640625,297.33984375,286.95196533203125,1.0,0.4925628304481506,1.0,1.0,0.5661135315895081,1.0,-2.673309803009033,1.4233603477478027,1.2499494552612305,0.8164462447166443,5.551115123125783e-17,0.6499999761581421,0.0,98.13031005859376,135.0,20064.892578125,-0.0,1533.0733642578125,1.0,283.1499938964844,286.2677917480469,290.3823547363281,291.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580830812454224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.38330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1296.9681396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975700,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.7942628860473633,0.2374530136585235,0.2148935496807098,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.9990000128746032,0.5389518141746521,0.452578067779541,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.9590323567390442,0.4148746132850647,0.2897918820381164,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8708242177963257,0.3163595497608185,0.3005693852901459,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.772803783416748,0.218971312046051,0.9906850457191468,287.0076599121094,288.2980041503906,291.45001220703125,287.2984313964844,294.3020935058594,297.3434143066406,287.0133056640625,1.0,0.4989737868309021,1.0,1.0,0.5994772911071777,1.0,-2.699434995651245,1.39203679561615,1.3073982000350952,0.7792252898216248,5.551115123125783e-17,0.6499999761581421,0.0,102.25721740722656,135.0,20382.865234375,-0.0,1588.52978515625,1.0,283.1499938964844,286.3182678222656,290.37261962890625,291.7364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651768684387207,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1347.5252685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975760,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.7859936356544495,0.2382436245679855,0.2157557606697082,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9990000128746032,0.5389999747276306,0.4684715569019317,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9495441913604736,0.4176203310489654,0.2918106019496918,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06170654296875,0.8618553876876831,0.3173045814037323,0.3016156256198883,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0605773925781,0.7650529146194458,0.2197870910167694,0.995107889175415,287.0622863769531,288.2980041503906,291.45001220703125,287.2950134277344,294.3681030273437,297.3419494628906,287.0669250488281,1.0,0.5062656402587891,1.0,1.0,0.6258264780044556,1.0,-2.728562116622925,1.3767571449279783,1.3518050909042358,0.7573673725128174,5.551115123125783e-17,0.6499999761581421,0.0,107.19326782226562,138.0,20654.427734375,-0.0,1653.1497802734375,1.0,283.1499938964844,286.3630065917969,290.3635559082031,291.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717429161071777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1395.290771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975820,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454162597656,0.7746595740318298,0.2396777868270874,0.2173121720552444,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1467590332031,0.9990000128746032,0.5372452139854431,0.4923963546752929,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.9365414977073668,0.4229893386363983,0.2957402467727661,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14605712890625,0.849737286567688,0.3190735280513763,0.3035584688186645,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.7546151876449585,0.2212742120027542,1.0031192302703855,287.1464538574219,288.2980041503906,291.45001220703125,287.2881164550781,294.4593811035156,297.33221435546875,287.1497802734375,1.0,0.5173890590667725,1.0,1.0,0.678524911403656,1.0,-2.7758846282958984,1.3557345867156982,1.4201500415802002,0.7259324193000793,5.551115123125783e-17,0.6499999761581421,0.0,115.03870391845705,141.0,21070.220703125,-0.0,1760.0528564453125,1.0,283.1499938964844,286.4315185546875,290.3448181152344,291.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683101236820221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1480.0286865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975880,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454162597656,0.7746595740318298,0.2396777868270874,0.2173121720552444,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1467590332031,0.9990000128746032,0.5372452139854431,0.4923963546752929,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.9365414977073668,0.4229893386363983,0.2957402467727661,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14605712890625,0.849737286567688,0.3190735280513763,0.3035584688186645,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.7546151876449585,0.2212742120027542,1.0031192302703855,287.1464538574219,288.2980041503906,291.45001220703125,287.2881164550781,294.4593811035156,297.33221435546875,287.1497802734375,1.0,0.5173890590667725,1.0,1.0,0.678524911403656,1.0,-2.7758846282958984,1.3557345867156982,1.4201500415802002,0.7259324193000793,5.551115123125783e-17,0.6499999761581421,0.0,115.03870391845705,141.0,21070.220703125,-0.0,1760.0528564453125,1.0,283.1499938964844,286.4315185546875,290.3448181152344,291.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683101236820221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1480.0286865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11975940,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2081604003906,0.7651538252830505,0.2409346997737884,0.2186940163373947,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091369628906,0.9968057870864868,0.5344927310943604,0.5072228312492371,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.9255825877189636,0.4282068908214569,0.2995529770851135,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086181640625,0.8397244811058044,0.3206841051578522,0.3053399324417114,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080078125,0.745969831943512,0.2226038724184036,1.0103145837783811,287.2089233398437,288.2980041503906,291.45001220703125,287.2811279296875,294.5184326171875,297.32574462890625,287.2112121582031,1.0,0.5265674591064453,1.0,1.0,0.7312233448028564,1.0,-2.811603546142578,1.343618869781494,1.467984676361084,0.7060161232948303,5.551115123125783e-17,0.6499999761581421,0.0,122.18041229248048,144.0,21371.771484375,-0.0,1848.2901611328125,1.0,283.1499938964844,286.48150634765625,290.324951171875,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917990446090698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.73046875,0.0,149.58847045898438,1895.4371337890625,0.0,1546.6431884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976000,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2081604003906,0.7651538252830505,0.2409346997737884,0.2186940163373947,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091369628906,0.9968057870864868,0.5344927310943604,0.5072228312492371,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.9255825877189636,0.4282068908214569,0.2995529770851135,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086181640625,0.8397244811058044,0.3206841051578522,0.3053399324417114,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080078125,0.745969831943512,0.2226038724184036,1.0103145837783811,287.2089233398437,288.2980041503906,291.45001220703125,287.2811279296875,294.5184326171875,297.32574462890625,287.2112121582031,1.0,0.5265674591064453,1.0,1.0,0.7312233448028564,1.0,-2.811603546142578,1.343618869781494,1.467984676361084,0.7060161232948303,5.551115123125783e-17,0.6499999761581421,0.0,122.18041229248048,144.0,21371.771484375,-0.0,1848.2901611328125,1.0,283.1499938964844,286.48150634765625,290.324951171875,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917990446090698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.73046875,0.0,149.58847045898438,1895.4371337890625,0.0,1546.6431884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976060,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.7541526556015015,0.2419697642326355,0.2199478298425674,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.9828577041625975,0.5329853296279907,0.5056440234184265,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.9123606085777284,0.4332227110862732,0.3032834231853485,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.8281757235527039,0.3220878839492798,0.307001531124115,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419738769531,0.7359635829925537,0.2237454503774643,1.0170279741287231,287.242431640625,288.2980041503906,291.45001220703125,287.2739562988281,294.5542907714844,297.3268127441406,287.24365234375,1.0,0.5332451462745667,1.0,1.0,0.7750394344329834,1.0,-2.8249213695526123,1.333269715309143,1.4916515350341797,0.6926631331443787,5.551115123125783e-17,0.6499999761581421,0.0,130.06466674804688,147.0,21520.134765625,-0.0,1907.627197265625,1.0,283.1499938964844,286.5077209472656,290.3049011230469,291.7469177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979932188987732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1594.9521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976120,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.7541526556015015,0.2419697642326355,0.2199478298425674,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.9828577041625975,0.5329853296279907,0.5056440234184265,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.9123606085777284,0.4332227110862732,0.3032834231853485,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.8281757235527039,0.3220878839492798,0.307001531124115,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419738769531,0.7359635829925537,0.2237454503774643,1.0170279741287231,287.242431640625,288.2980041503906,291.45001220703125,287.2739562988281,294.5542907714844,297.3268127441406,287.24365234375,1.0,0.5332451462745667,1.0,1.0,0.7750394344329834,1.0,-2.8249213695526123,1.333269715309143,1.4916515350341797,0.6926631331443787,5.551115123125783e-17,0.6499999761581421,0.0,130.06466674804688,147.0,21520.134765625,-0.0,1907.627197265625,1.0,283.1499938964844,286.5077209472656,290.3049011230469,291.7469177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979932188987732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1594.9521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976180,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662353515625,0.747407853603363,0.2428630143404007,0.2209709286689758,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666320800781,0.9730547666549684,0.5327713489532471,0.5054235458374023,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665405273437,0.9053913950920104,0.4381122887134552,0.3068447113037109,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26641845703125,0.8209912180900574,0.3233538568019867,0.3084279596805572,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.729826033115387,0.2247451394796371,1.0226253271102903,287.2665405273437,288.2980041503906,291.45001220703125,287.2666015625,294.5795593261719,297.3293762207031,287.2675170898437,1.0,0.5386165380477905,1.0,1.0,0.8188555240631104,1.0,-2.838607788085937,1.3282701969146729,1.5103375911712646,0.6844841241836548,5.551115123125783e-17,0.6499999761581421,0.0,135.82701110839844,150.0,21639.18359375,-0.0,1957.2813720703125,1.0,283.1499938964844,286.5269775390625,290.2861633300781,291.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017942070960999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.44970703125,0.0,149.58847045898438,1895.4371337890625,0.0,1624.9415283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976240,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662353515625,0.747407853603363,0.2428630143404007,0.2209709286689758,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666320800781,0.9730547666549684,0.5327713489532471,0.5054235458374023,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665405273437,0.9053913950920104,0.4381122887134552,0.3068447113037109,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26641845703125,0.8209912180900574,0.3233538568019867,0.3084279596805572,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.729826033115387,0.2247451394796371,1.0226253271102903,287.2665405273437,288.2980041503906,291.45001220703125,287.2666015625,294.5795593261719,297.3293762207031,287.2675170898437,1.0,0.5386165380477905,1.0,1.0,0.8188555240631104,1.0,-2.838607788085937,1.3282701969146729,1.5103375911712646,0.6844841241836548,5.551115123125783e-17,0.6499999761581421,0.0,135.82701110839844,150.0,21639.18359375,-0.0,1957.2813720703125,1.0,283.1499938964844,286.5269775390625,290.2861633300781,291.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017942070960999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.44970703125,0.0,149.58847045898438,1895.4371337890625,0.0,1624.9415283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976300,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763671875,0.7448466420173645,0.2432755827903747,0.2214305996894836,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.969094693660736,0.5328767895698547,0.5055552124977112,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.9031004905700684,0.4405316412448883,0.3085905015468597,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2765197753906,0.8182175159454346,0.323951244354248,0.3090856969356537,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763061523437,0.7274795770645142,0.2252072393894195,1.0251495838165283,287.2766418457031,288.2980041503906,291.45001220703125,287.2628479003906,294.5891418457031,297.3304443359375,287.27752685546875,1.0,0.5409807562828064,1.0,1.0,0.8407635688781738,1.0,-2.8452413082122803,1.3270493745803833,1.5181920528411863,0.6817192435264587,5.551115123125783e-17,0.6499999761581421,0.0,138.2493133544922,150.0,21690.34375,-0.0,1979.7156982421875,1.0,283.1499938964844,286.53521728515625,290.2784118652344,291.7297668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031049728393555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.93310546875,0.0,149.58847045898438,1895.4371337890625,0.0,1635.3428955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976360,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854919433594,0.7426134943962097,0.2436724603176117,0.2218676507472992,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.9655290842056274,0.5330472588539124,0.5057601928710938,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.9012674689292908,0.4429410994052887,0.3103226125240326,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8157694935798645,0.3245319426059723,0.3097186088562011,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854309082031,0.7254212498664856,0.2256518006324768,1.0275514125823977,287.2857360839844,288.2980041503906,291.45001220703125,287.259033203125,294.5967102050781,297.33135986328125,287.2865295410156,1.0,0.5432034134864807,1.0,1.0,0.8612310290336609,1.0,-2.8517422676086426,1.3266946077346802,1.525047779083252,0.6798491477966309,5.551115123125783e-17,0.6499999761581421,0.0,140.47866821289062,153.0,21736.572265625,-0.0,2001.0963134765625,1.0,283.1499938964844,286.542724609375,290.2716369628906,291.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041954398155212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.44677734375,0.0,149.58847045898438,1895.4371337890625,0.0,1644.0186767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976420,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013610839844,0.7388492822647095,0.2444252669811248,0.2226861268281936,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016052246094,0.9592759609222412,0.5334893465042114,0.5062837600708008,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30157470703125,0.8985038995742798,0.4477390348911285,0.3137569725513458,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3014831542969,0.8115660548210144,0.3256499767303467,0.3109233677387237,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013000488281,0.7219168543815613,0.2264961153268814,1.03205668926239,287.30157470703125,288.2980041503906,291.45001220703125,287.2511901855469,294.6083374023437,297.3327941894531,287.30224609375,1.0,0.5473167300224304,1.0,1.0,0.9021658897399902,1.0,-2.8643462657928467,1.327317714691162,1.5370285511016846,0.6775305271148682,5.551115123125783e-17,0.6499999761581421,0.0,144.50311279296875,156.0,21818.857421875,-0.0,2041.35693359375,1.0,283.1499938964844,286.5558776855469,290.2604064941406,291.71832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059799432754517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.53857421875,0.0,149.58847045898438,1895.4371337890625,0.0,1658.2613525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976480,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013610839844,0.7388492822647095,0.2444252669811248,0.2226861268281936,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016052246094,0.9592759609222412,0.5334893465042114,0.5062837600708008,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30157470703125,0.8985038995742798,0.4477390348911285,0.3137569725513458,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3014831542969,0.8115660548210144,0.3256499767303467,0.3109233677387237,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013000488281,0.7219168543815613,0.2264961153268814,1.03205668926239,287.30157470703125,288.2980041503906,291.45001220703125,287.2511901855469,294.6083374023437,297.3327941894531,287.30224609375,1.0,0.5473167300224304,1.0,1.0,0.9021658897399902,1.0,-2.8643462657928467,1.327317714691162,1.5370285511016846,0.6775305271148682,5.551115123125783e-17,0.6499999761581421,0.0,144.50311279296875,156.0,21818.857421875,-0.0,2041.35693359375,1.0,283.1499938964844,286.5558776855469,290.2604064941406,291.71832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059799432754517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.53857421875,0.0,149.58847045898438,1895.4371337890625,0.0,1658.2613525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
