time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976540,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.735680103302002,0.2451361268758773,0.2234508097171783,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.953773319721222,0.5339797139167786,0.5068608522415161,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.8965082764625549,0.4525223076343536,0.3171678781509399,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.8079326152801514,0.326724499464035,0.3120696246623993,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150634765625,0.7189204692840576,0.2272954285144806,1.0362768173217771,287.3152770996094,288.2980041503906,291.45001220703125,287.2430419921875,294.6165771484375,297.3337707519531,287.3158569335937,1.0,0.5511294007301331,1.0,1.0,0.9431007504463196,1.0,-2.876508474349976,1.3292245864868164,1.5472840070724487,0.6765964031219482,5.551115123125783e-17,0.6499999761581421,0.0,148.1556396484375,159.0,21891.380859375,-0.0,2079.390869140625,1.0,283.1499938964844,286.56744384765625,290.2509155273437,291.7127990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075311541557312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1670.68701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976600,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.735680103302002,0.2451361268758773,0.2234508097171783,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.953773319721222,0.5339797139167786,0.5068608522415161,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.8965082764625549,0.4525223076343536,0.3171678781509399,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.8079326152801514,0.326724499464035,0.3120696246623993,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150634765625,0.7189204692840576,0.2272954285144806,1.0362768173217771,287.3152770996094,288.2980041503906,291.45001220703125,287.2430419921875,294.6165771484375,297.3337707519531,287.3158569335937,1.0,0.5511294007301331,1.0,1.0,0.9431007504463196,1.0,-2.876508474349976,1.3292245864868164,1.5472840070724487,0.6765964031219482,5.551115123125783e-17,0.6499999761581421,0.0,148.1556396484375,159.0,21891.380859375,-0.0,2079.390869140625,1.0,283.1499938964844,286.56744384765625,290.2509155273437,291.7127990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075311541557312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1670.68701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976660,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269348144531,0.7328764796257019,0.2458119690418243,0.2241748124361038,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.9487340450286864,0.5344685316085815,0.5074374079704285,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271179199219,0.8949881792068481,0.4572983980178833,0.3205662369728088,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3270263671875,0.8046330213546753,0.3277641534805298,0.3131728172302246,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.326904296875,0.7162237763404846,0.2280588746070861,1.0402871370315552,287.3271179199219,288.2980041503906,291.45001220703125,287.23455810546875,294.6214599609375,297.3344421386719,287.32763671875,1.0,0.554742693901062,0.9833601713180542,0.9833601713180542,0.9658604860305786,1.0,-2.888302564620972,1.33249032497406,1.555812120437622,0.6771076321601868,5.551115123125783e-17,0.6499999761581421,0.0,151.58106994628906,162.0,21954.810546875,-0.0,2115.99365234375,1.0,283.1499938964844,286.5775451660156,290.2419128417969,291.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090000510215759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.33544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1682.4910888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976720,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269348144531,0.7328764796257019,0.2458119690418243,0.2241748124361038,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.9487340450286864,0.5344685316085815,0.5074374079704285,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271179199219,0.8949881792068481,0.4572983980178833,0.3205662369728088,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3270263671875,0.8046330213546753,0.3277641534805298,0.3131728172302246,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.326904296875,0.7162237763404846,0.2280588746070861,1.0402871370315552,287.3271179199219,288.2980041503906,291.45001220703125,287.23455810546875,294.6214599609375,297.3344421386719,287.32763671875,1.0,0.554742693901062,0.9833601713180542,0.9833601713180542,0.9658604860305786,1.0,-2.888302564620972,1.33249032497406,1.555812120437622,0.6771076321601868,5.551115123125783e-17,0.6499999761581421,0.0,151.58106994628906,162.0,21954.810546875,-0.0,2115.99365234375,1.0,283.1499938964844,286.5775451660156,290.2419128417969,291.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090000510215759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.33544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1682.4910888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976780,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337890625,0.7303068041801453,0.2464561611413955,0.2248641848564148,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.9439957737922668,0.5349355936050415,0.5079912543296814,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.8937769532203674,0.4620722532272339,0.3239578306674957,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379821777344,0.8015914559364319,0.3287734389305115,0.3142406344413757,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.71370530128479,0.2287911027669906,1.0441255569458008,287.3380432128906,288.2980041503906,291.45001220703125,287.2256774902344,294.6257629394531,297.3348999023437,287.33856201171875,1.0,0.5582144856452942,0.9667203426361084,0.9667203426361084,0.9886201620101928,1.0,-2.8997702598571777,1.335789680480957,1.5639806985855105,0.6777328252792358,5.551115123125783e-17,0.6499999761581421,0.0,154.86456298828125,165.0,22014.78125,-0.0,2151.61767578125,1.0,283.1499938964844,286.58697509765625,290.2327575683594,291.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104116082191467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,1693.868408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976840,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337890625,0.7303068041801453,0.2464561611413955,0.2248641848564148,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.9439957737922668,0.5349355936050415,0.5079912543296814,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.8937769532203674,0.4620722532272339,0.3239578306674957,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379821777344,0.8015914559364319,0.3287734389305115,0.3142406344413757,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.71370530128479,0.2287911027669906,1.0441255569458008,287.3380432128906,288.2980041503906,291.45001220703125,287.2256774902344,294.6257629394531,297.3348999023437,287.33856201171875,1.0,0.5582144856452942,0.9667203426361084,0.9667203426361084,0.9886201620101928,1.0,-2.8997702598571777,1.335789680480957,1.5639806985855105,0.6777328252792358,5.551115123125783e-17,0.6499999761581421,0.0,154.86456298828125,165.0,22014.78125,-0.0,2151.61767578125,1.0,283.1499938964844,286.58697509765625,290.2327575683594,291.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104116082191467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,1693.868408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976900,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431701660156,0.7290835380554199,0.2467686980962753,0.2251986861228943,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.9417072534561156,0.5351600646972656,0.5082586407661438,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34332275390625,0.8932527899742126,0.4644603133201599,0.3256530165672302,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34326171875,0.8001471757888794,0.329269140958786,0.3147643506526947,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3431396484375,0.712488055229187,0.2291478514671325,1.045994758605957,287.34332275390625,288.2980041503906,291.45001220703125,287.2210693359375,294.6277160644531,297.3350524902344,287.34381103515625,1.0,0.5599125623703003,0.9584004878997804,0.9584004878997804,1.0,1.0,-2.905407667160034,1.3374353647232056,1.5679723024368286,0.6780663132667542,5.551115123125783e-17,0.6499999761581421,0.0,156.47251892089844,165.0,22043.73828125,-0.0,2169.19482421875,1.0,283.1499938964844,286.591552734375,290.2280578613281,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111026048660278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1699.450439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11976960,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3483581542969,0.7278928160667419,0.2470756024122238,0.2255274355411529,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485412597656,0.939463436603546,0.5353785753250122,0.5085198879241943,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.8927720785140991,0.466849535703659,0.3273484110832214,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34844970703125,0.7987445592880249,0.3297596871852875,0.3152824640274048,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34832763671875,0.7112906575202942,0.2294992208480835,1.0478359460830688,287.3485107421875,288.2980041503906,291.45001220703125,287.21636962890625,294.6298828125,297.335205078125,287.3489990234375,1.0,0.5615912079811096,0.9392647743225098,0.9392647743225098,1.0,1.0,-2.9109904766082764,1.3390134572982788,1.571976900100708,0.6783468723297119,5.551115123125783e-17,0.6499999761581421,0.0,158.06410217285156,168.0,22072.615234375,-0.0,2186.66455078125,1.0,283.1499938964844,286.5960693359375,290.2232666015625,291.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117868065834045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.1201171875,0.0,149.58847045898438,1895.4371337890625,0.0,1704.985107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977020,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.7255908250808716,0.2476741671562194,0.2261692285537719,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.9350937008857728,0.535798192024231,0.5090242028236389,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590087890625,0.8919193744659424,0.4716340005397796,0.3307416141033172,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.7960459589958191,0.3307270407676697,0.3163035809993744,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.7089380025863647,0.2301874607801437,1.051443338394165,287.3589782714844,288.2980041503906,291.45001220703125,287.20660400390625,294.6351623535156,297.3354187011719,287.3594665527344,1.0,0.5648981928825378,0.9009933471679688,0.9009933471679688,1.0,1.0,-2.9220097064971924,1.3415120840072632,1.5804977416992188,0.6782915592193604,5.551115123125783e-17,0.6499999761581421,0.0,161.2100372314453,171.0,22131.2265625,-0.0,2221.3544921875,1.0,283.1499938964844,286.6051940917969,290.2134094238281,291.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131450772285461,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1715.9952392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977080,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.7255908250808716,0.2476741671562194,0.2261692285537719,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.9350937008857728,0.535798192024231,0.5090242028236389,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590087890625,0.8919193744659424,0.4716340005397796,0.3307416141033172,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.7960459589958191,0.3307270407676697,0.3163035809993744,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.7089380025863647,0.2301874607801437,1.051443338394165,287.3589782714844,288.2980041503906,291.45001220703125,287.20660400390625,294.6351623535156,297.3354187011719,287.3594665527344,1.0,0.5648981928825378,0.9009933471679688,0.9009933471679688,1.0,1.0,-2.9220097064971924,1.3415120840072632,1.5804977416992188,0.6782915592193604,5.551115123125783e-17,0.6499999761581421,0.0,161.2100372314453,171.0,22131.2265625,-0.0,2221.3544921875,1.0,283.1499938964844,286.6051940917969,290.2134094238281,291.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131450772285461,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1715.9952392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977140,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.7233755588531494,0.2482567876577377,0.2267944812774658,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699951171875,0.9308696985244752,0.5361989140510559,0.5095085501670837,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699645996094,0.891188383102417,0.4764302372932434,0.3341408371925354,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.369873046875,0.7934705018997192,0.3316804766654968,0.31730917096138,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697509765625,0.7066395878791809,0.2308605313301086,1.0549718141555786,287.36993408203125,288.2980041503906,291.45001220703125,287.1963195800781,294.6424560546875,297.3356018066406,287.3704528808594,1.0,0.5681527256965637,0.8627219200134277,0.8627219200134277,1.0,1.0,-2.9328792095184326,1.3428988456726074,1.5899803638458252,0.6771705150604248,5.551115123125783e-17,0.6499999761581421,0.0,164.32022094726562,174.0,22192.70703125,-0.0,2255.848876953125,1.0,283.1499938964844,286.6147155761719,290.2032165527344,291.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145206332206726,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.59033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1727.177001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977200,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.7233755588531494,0.2482567876577377,0.2267944812774658,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699951171875,0.9308696985244752,0.5361989140510559,0.5095085501670837,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699645996094,0.891188383102417,0.4764302372932434,0.3341408371925354,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.369873046875,0.7934705018997192,0.3316804766654968,0.31730917096138,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697509765625,0.7066395878791809,0.2308605313301086,1.0549718141555786,287.36993408203125,288.2980041503906,291.45001220703125,287.1963195800781,294.6424560546875,297.3356018066406,287.3704528808594,1.0,0.5681527256965637,0.8627219200134277,0.8627219200134277,1.0,1.0,-2.9328792095184326,1.3428988456726074,1.5899803638458252,0.6771705150604248,5.551115123125783e-17,0.6499999761581421,0.0,164.32022094726562,174.0,22192.70703125,-0.0,2255.848876953125,1.0,283.1499938964844,286.6147155761719,290.2032165527344,291.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145206332206726,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.59033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1727.177001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977260,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813781738281,0.7212320566177368,0.2488278597593307,0.2274076342582702,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.381591796875,0.9267889261245728,0.5365857481956482,0.5099778175354004,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3815612792969,0.8905618786811829,0.4812416434288025,0.3375489115715027,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814697265625,0.7910047769546509,0.3326242864131927,0.3183038532733917,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38134765625,0.7044259905815125,0.231522798538208,1.0584429502487185,287.38153076171875,288.2980041503906,291.45001220703125,287.184326171875,294.6523132324219,297.3358154296875,287.382080078125,1.0,0.5713676810264587,0.8255085945129395,0.8255085945129395,1.0,1.0,-2.943644523620605,1.3429468870162964,1.6006977558135986,0.6747655272483826,5.551115123125783e-17,0.6499999761581421,0.0,167.40554809570312,177.0,22257.931640625,-0.0,2290.27685546875,1.0,283.1499938964844,286.62481689453125,290.1921691894531,291.6754455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160763144493103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1739.8602294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977320,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813781738281,0.7212320566177368,0.2488278597593307,0.2274076342582702,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.381591796875,0.9267889261245728,0.5365857481956482,0.5099778175354004,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3815612792969,0.8905618786811829,0.4812416434288025,0.3375489115715027,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814697265625,0.7910047769546509,0.3326242864131927,0.3183038532733917,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38134765625,0.7044259905815125,0.231522798538208,1.0584429502487185,287.38153076171875,288.2980041503906,291.45001220703125,287.184326171875,294.6523132324219,297.3358154296875,287.382080078125,1.0,0.5713676810264587,0.8255085945129395,0.8255085945129395,1.0,1.0,-2.943644523620605,1.3429468870162964,1.6006977558135986,0.6747655272483826,5.551115123125783e-17,0.6499999761581421,0.0,167.40554809570312,177.0,22257.931640625,-0.0,2290.27685546875,1.0,283.1499938964844,286.62481689453125,290.1921691894531,291.6754455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160763144493103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1739.8602294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977380,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.393798828125,0.7191503047943115,0.2493898868560791,0.2280111908912658,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39404296875,0.9228569269180298,0.5369613170623779,0.5104349255561829,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3940124511719,0.8900316953659058,0.4860719740390777,0.3409686088562011,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939208984375,0.788641631603241,0.3335612118244171,0.319290429353714,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937683105469,0.7022947072982788,0.2321770340204239,1.061870574951172,287.3939819335937,288.2980041503906,291.45001220703125,287.1695861816406,294.6658935546875,297.3360900878906,287.3945617675781,1.0,0.5745505094528198,0.7882952094078064,0.7882952094078064,1.0,1.0,-2.954335927963257,1.341050386428833,1.6132856607437134,0.6704835295677185,5.551115123125783e-17,0.6499999761581421,0.0,170.47093200683594,180.0,22328.900390625,-0.0,2324.71337890625,1.0,283.1499938964844,286.6357727050781,290.1788330078125,291.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179367542266846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6640625,0.0,149.58847045898438,1895.4371337890625,0.0,1755.0791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977440,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.393798828125,0.7191503047943115,0.2493898868560791,0.2280111908912658,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39404296875,0.9228569269180298,0.5369613170623779,0.5104349255561829,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3940124511719,0.8900316953659058,0.4860719740390777,0.3409686088562011,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939208984375,0.788641631603241,0.3335612118244171,0.319290429353714,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937683105469,0.7022947072982788,0.2321770340204239,1.061870574951172,287.3939819335937,288.2980041503906,291.45001220703125,287.1695861816406,294.6658935546875,297.3360900878906,287.3945617675781,1.0,0.5745505094528198,0.7882952094078064,0.7882952094078064,1.0,1.0,-2.954335927963257,1.341050386428833,1.6132856607437134,0.6704835295677185,5.551115123125783e-17,0.6499999761581421,0.0,170.47093200683594,180.0,22328.900390625,-0.0,2324.71337890625,1.0,283.1499938964844,286.6357727050781,290.1788330078125,291.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179367542266846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6640625,0.0,149.58847045898438,1895.4371337890625,0.0,1755.0791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977500,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40057373046875,0.7181305289268494,0.2496689110994339,0.2283104658126831,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4008178710937,0.920949399471283,0.5371466875076294,0.5106602907180786,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.8898012042045593,0.4884962141513824,0.3426839709281921,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40069580078125,0.7874972224235535,0.3340284526348114,0.3197818398475647,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4005432128906,0.7012593150138855,0.2325024306774139,1.0635733604431152,287.4007568359375,288.2980041503906,291.45001220703125,287.1612548828125,294.674560546875,297.33624267578125,287.4013671875,1.0,0.5761322975158691,0.7696885466575623,0.7696885466575623,1.0,1.0,-2.9596662521362305,1.339154839515686,1.620511531829834,0.6674174666404724,5.551115123125783e-17,0.6499999761581421,0.0,171.9970245361328,180.0,22367.654296875,-0.0,2341.961181640625,1.0,283.1499938964844,286.6417236328125,290.17108154296875,291.6612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189607620239258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,1763.4793701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977560,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40771484375,0.7171233892440796,0.249947503209114,0.2286089658737182,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.9190813899040222,0.5373315215110779,0.510884702205658,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8895918726921082,0.4909267723560333,0.3444032967090606,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078369140625,0.786376416683197,0.3344957530498504,0.3202728629112243,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076843261719,0.7002434134483337,0.2328275442123413,1.0652726888656616,287.40789794921875,288.2980041503906,291.45001220703125,287.1523132324219,294.6843566894531,297.33642578125,287.4085388183594,1.0,0.5777091979980469,0.7516838908195496,0.7516838908195496,1.0,1.0,-2.964994192123413,1.336651086807251,1.628343105316162,0.6637555360794067,5.551115123125783e-17,0.6499999761581421,0.0,173.5199432373047,183.0,22408.451171875,-0.0,2359.249267578125,1.0,283.1499938964844,286.64801025390625,290.1627197265625,291.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200367450714111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.19921875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.323486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977620,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42364501953125,0.7151485085487366,0.2505066394805908,0.2292059510946273,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.915473997592926,0.5377041101455688,0.5113340020179749,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239196777344,0.8892397880554199,0.4958115518093109,0.3478564620018005,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237976074219,0.7842081189155579,0.3354335725307464,0.3212561309337616,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236145019531,0.698273241519928,0.2334796339273452,1.0686721801757812,287.42388916015625,288.2980041503906,291.45001220703125,287.1328125,294.709228515625,297.3369140625,287.4246520996094,1.0,0.5808520913124084,0.7156746983528137,0.7156746983528137,1.0,1.0,-2.97567081451416,1.3289682865142822,1.646702527999878,0.6537871956825256,5.551115123125783e-17,0.6499999761581421,0.0,176.55462646484375,186.0,22499.955078125,-0.0,2393.990966796875,1.0,283.1499938964844,286.6619567871094,290.1442565917969,291.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223291993141174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.64404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1791.2279052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977680,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42364501953125,0.7151485085487366,0.2505066394805908,0.2292059510946273,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.915473997592926,0.5377041101455688,0.5113340020179749,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239196777344,0.8892397880554199,0.4958115518093109,0.3478564620018005,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237976074219,0.7842081189155579,0.3354335725307464,0.3212561309337616,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236145019531,0.698273241519928,0.2334796339273452,1.0686721801757812,287.42388916015625,288.2980041503906,291.45001220703125,287.1328125,294.709228515625,297.3369140625,287.4246520996094,1.0,0.5808520913124084,0.7156746983528137,0.7156746983528137,1.0,1.0,-2.97567081451416,1.3289682865142822,1.646702527999878,0.6537871956825256,5.551115123125783e-17,0.6499999761581421,0.0,176.55462646484375,186.0,22499.955078125,-0.0,2393.990966796875,1.0,283.1499938964844,286.6619567871094,290.1442565917969,291.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223291993141174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.64404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1791.2279052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977740,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44293212890625,0.7132329940795898,0.2510767877101898,0.2298093438148498,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432983398437,0.912058174610138,0.5380920767784119,0.5117930769920349,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432678222656,0.8889859318733215,0.5007392764091492,0.3513358533382416,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443115234375,0.7821456789970398,0.3363839089870453,0.3222476541996002,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429016113281,0.6963948607444763,0.2341413050889969,1.0720990896224976,287.4432373046875,288.2980041503906,291.45001220703125,287.111328125,294.74322509765625,297.337646484375,287.44415283203125,1.0,0.5839874744415283,0.6796654462814331,0.6796654462814331,1.0,1.0,-2.9864416122436523,1.3166472911834717,1.6697944402694702,0.639205276966095,5.551115123125783e-17,0.6499999761581421,0.0,179.570556640625,189.0,22609.814453125,-0.0,2429.063232421875,1.0,283.1499938964844,286.6786499023437,290.1238098144531,291.6280822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248241901397705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.41455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1811.895263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977800,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44293212890625,0.7132329940795898,0.2510767877101898,0.2298093438148498,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432983398437,0.912058174610138,0.5380920767784119,0.5117930769920349,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432678222656,0.8889859318733215,0.5007392764091492,0.3513358533382416,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443115234375,0.7821456789970398,0.3363839089870453,0.3222476541996002,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429016113281,0.6963948607444763,0.2341413050889969,1.0720990896224976,287.4432373046875,288.2980041503906,291.45001220703125,287.111328125,294.74322509765625,297.337646484375,287.44415283203125,1.0,0.5839874744415283,0.6796654462814331,0.6796654462814331,1.0,1.0,-2.9864416122436523,1.3166472911834717,1.6697944402694702,0.639205276966095,5.551115123125783e-17,0.6499999761581421,0.0,179.570556640625,189.0,22609.814453125,-0.0,2429.063232421875,1.0,283.1499938964844,286.6786499023437,290.1238098144531,291.6280822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248241901397705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.41455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1811.895263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977860,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.71138995885849,0.251669704914093,0.2304293066263198,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668273925781,0.908859372138977,0.5385119915008545,0.5122769474983215,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.88884437084198,0.505725085735321,0.3548517227172851,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.7802021503448486,0.337358683347702,0.3232580423355102,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.6946229338645935,0.234823077917099,1.075597882270813,287.4667358398437,288.2980041503906,291.45001220703125,287.088134765625,294.7872619628906,297.3386535644531,287.46783447265625,1.0,0.5871267318725586,0.6452726125717163,0.6452726125717163,1.0,1.0,-2.997415065765381,1.2992970943450928,1.698117971420288,0.6195908188819885,5.551115123125783e-17,0.6499999761581421,0.0,182.56314086914065,192.0,22741.052734375,-0.0,2464.64990234375,1.0,283.1499938964844,286.6986083984375,290.1018981933594,291.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275840044021606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.83251953125,0.0,149.58847045898438,1895.4371337890625,0.0,1834.865966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977920,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.71138995885849,0.251669704914093,0.2304293066263198,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668273925781,0.908859372138977,0.5385119915008545,0.5122769474983215,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.88884437084198,0.505725085735321,0.3548517227172851,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.7802021503448486,0.337358683347702,0.3232580423355102,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.6946229338645935,0.234823077917099,1.075597882270813,287.4667358398437,288.2980041503906,291.45001220703125,287.088134765625,294.7872619628906,297.3386535644531,287.46783447265625,1.0,0.5871267318725586,0.6452726125717163,0.6452726125717163,1.0,1.0,-2.997415065765381,1.2992970943450928,1.698117971420288,0.6195908188819885,5.551115123125783e-17,0.6499999761581421,0.0,182.56314086914065,192.0,22741.052734375,-0.0,2464.64990234375,1.0,283.1499938964844,286.6986083984375,290.1018981933594,291.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275840044021606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.83251953125,0.0,149.58847045898438,1895.4371337890625,0.0,1834.865966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11977980,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.7096297144889832,0.2522965967655182,0.2310746908187866,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9058939218521118,0.5389799475669861,0.5127990245819092,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.8888224363327026,0.5107814073562622,0.3584113419055938,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.7783854007720947,0.3383691012859344,0.3242967128753662,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.6929678916931152,0.2355349659919738,1.0792089700698853,287.4959411621094,288.2980041503906,291.45001220703125,287.0634460449219,294.8456726074219,297.340087890625,287.497314453125,1.0,0.590282142162323,0.6108797788619995,0.6108797788619995,1.0,1.0,-3.0086865425109863,1.2746028900146484,1.734083652496338,0.5926058292388916,5.551115123125783e-17,0.6499999761581421,0.0,185.5299224853516,195.0,22903.00390625,-0.0,2500.93994140625,1.0,283.1499938964844,286.7230224609375,290.07891845703125,291.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306779623031616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.373046875,0.0,149.58847045898438,1895.4371337890625,0.0,1860.752685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978040,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.7096297144889832,0.2522965967655182,0.2310746908187866,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9058939218521118,0.5389799475669861,0.5127990245819092,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.8888224363327026,0.5107814073562622,0.3584113419055938,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.7783854007720947,0.3383691012859344,0.3242967128753662,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.6929678916931152,0.2355349659919738,1.0792089700698853,287.4959411621094,288.2980041503906,291.45001220703125,287.0634460449219,294.8456726074219,297.340087890625,287.497314453125,1.0,0.590282142162323,0.6108797788619995,0.6108797788619995,1.0,1.0,-3.0086865425109863,1.2746028900146484,1.734083652496338,0.5926058292388916,5.551115123125783e-17,0.6499999761581421,0.0,185.5299224853516,195.0,22903.00390625,-0.0,2500.93994140625,1.0,283.1499938964844,286.7230224609375,290.07891845703125,291.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306779623031616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.373046875,0.0,149.58847045898438,1895.4371337890625,0.0,1860.752685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978100,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.512939453125,0.7087922692298889,0.2526303231716156,0.2314128428697586,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135498046875,0.9045117497444152,0.5392429828643799,0.5130835175514221,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135192871094,0.8888679146766663,0.513346791267395,0.3602142333984375,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132141113281,0.777534544467926,0.3388952910900116,0.3248329162597656,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5128479003906,0.6921947598457336,0.2359086722135543,1.081081748008728,287.513427734375,288.2980041503906,291.45001220703125,287.0506286621094,294.8813171386719,297.3410339355469,287.51495361328125,1.0,0.5918719172477722,0.5936833024024963,0.5936833024024963,1.0,1.0,-3.014497756958008,1.2590423822402954,1.7554553747177124,0.5758745074272156,5.551115123125783e-17,0.6499999761581421,0.0,186.9994964599609,195.0,22998.451171875,-0.0,2519.4541015625,1.0,283.1499938964844,286.73748779296875,290.06719970703125,291.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323970198631287,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7890625,0.0,149.58847045898438,1895.4371337890625,0.0,1875.1962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978160,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5316162109375,0.7079863548278809,0.2529789209365845,0.2317634522914886,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5322570800781,0.9031975865364076,0.5395277142524719,0.5133870244026184,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5322265625,0.88895183801651,0.515937864780426,0.3620342910289764,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53192138671875,0.7767231464385986,0.3394370675086975,0.3253827393054962,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5315246582031,0.691459596157074,0.2362958937883377,1.0830094814300537,287.5321350097656,288.2980041503906,291.45001220703125,287.0375671386719,294.9183959960937,297.3421325683594,287.5337219238281,1.0,0.5934723019599915,0.5778087973594666,0.5778087973594666,1.0,1.0,-3.0204501152038574,1.2428441047668457,1.7776060104370115,0.5584803819656372,5.551115123125783e-17,0.6499999761581421,0.0,188.4607391357422,198.0,23098.439453125,-0.0,2538.2607421875,1.0,283.1499938964844,286.7528991699219,290.0553283691406,291.58599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342464327812195,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1890.7828369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978220,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57330322265625,0.7064793705940247,0.25371915102005,0.2325010001659393,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.900732159614563,0.5401620864868164,0.5140517354011536,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.8892241716384888,0.5211944580078125,0.3657236695289612,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736694335937,0.7752104997634888,0.3405665755271911,0.3265230357646942,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.6900970339775085,0.2371110469102859,1.0870345830917358,287.5739440917969,288.2980041503906,291.45001220703125,287.0107116699219,295.00372314453125,297.3446960449219,287.5758361816406,1.0,0.5967098474502563,0.546059787273407,0.546059787273407,1.0,1.0,-3.032779693603516,1.2046486139297483,1.8281311988830569,0.5178215503692627,5.551115123125783e-17,0.6499999761581421,0.0,191.36227416992188,201.0,23323.24609375,-0.0,2576.81005859375,1.0,283.1499938964844,286.7870788574219,290.0310363769531,291.57391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383138537406921,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1925.232666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978280,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57330322265625,0.7064793705940247,0.25371915102005,0.2325010001659393,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.900732159614563,0.5401620864868164,0.5140517354011536,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.8892241716384888,0.5211944580078125,0.3657236695289612,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736694335937,0.7752104997634888,0.3405665755271911,0.3265230357646942,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.6900970339775085,0.2371110469102859,1.0870345830917358,287.5739440917969,288.2980041503906,291.45001220703125,287.0107116699219,295.00372314453125,297.3446960449219,287.5758361816406,1.0,0.5967098474502563,0.546059787273407,0.546059787273407,1.0,1.0,-3.032779693603516,1.2046486139297483,1.8281311988830569,0.5178215503692627,5.551115123125783e-17,0.6499999761581421,0.0,191.36227416992188,201.0,23323.24609375,-0.0,2576.81005859375,1.0,283.1499938964844,286.7870788574219,290.0310363769531,291.57391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383138537406921,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1925.232666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978340,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6230773925781,0.7051330804824829,0.2545340657234192,0.2332992404699325,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239929199219,0.8984514474868774,0.5409008264541626,0.5148084163665771,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239624023437,0.8896530270576477,0.5265761613845825,0.3694932758808136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6235046386719,0.773858904838562,0.3417752683162689,0.327731192111969,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.6888948082923889,0.2379958480596542,1.091342568397522,287.6238098144531,288.2980041503906,291.45001220703125,286.9831848144531,295.105712890625,297.34796142578125,287.62603759765625,1.0,0.6000118851661682,0.5143108367919922,0.5143108367919922,1.0,1.0,-3.0458109378814697,1.1580100059509275,1.8878008127212524,0.4685884118080139,5.551115123125783e-17,0.6499999761581421,0.0,194.23228454589844,204.0,23588.109375,-0.0,2616.880126953125,1.0,283.1499938964844,286.8274230957031,290.0061950683594,291.5633850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429265975952148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1964.5758056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
