time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978400,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6230773925781,0.7051330804824829,0.2545340657234192,0.2332992404699325,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239929199219,0.8984514474868774,0.5409008264541626,0.5148084163665771,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239624023437,0.8896530270576477,0.5265761613845825,0.3694932758808136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6235046386719,0.773858904838562,0.3417752683162689,0.327731192111969,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.6888948082923889,0.2379958480596542,1.091342568397522,287.6238098144531,288.2980041503906,291.45001220703125,286.9831848144531,295.105712890625,297.34796142578125,287.62603759765625,1.0,0.6000118851661682,0.5143108367919922,0.5143108367919922,1.0,1.0,-3.0458109378814697,1.1580100059509275,1.8878008127212524,0.4685884118080139,5.551115123125783e-17,0.6499999761581421,0.0,194.23228454589844,204.0,23588.109375,-0.0,2616.880126953125,1.0,283.1499938964844,286.8274230957031,290.0061950683594,291.5633850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429265975952148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1964.5758056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978460,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.7039415836334229,0.2554226517677307,0.2341632544994354,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.8963404893875122,0.5417375564575195,0.5156580209732056,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.8902273178100586,0.5320792198181152,0.3733471035957336,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.772659957408905,0.3430638611316681,0.3290135860443115,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.6878474354743958,0.2389524728059768,1.095963478088379,287.6768798828125,288.2980041503906,291.45001220703125,286.9552001953125,295.2088623046875,297.351806640625,287.6791381835937,1.0,0.6033862829208374,0.4867964088916778,0.4867964088916778,1.0,1.0,-3.0595998764038086,1.1110509634017944,1.948549032211304,0.4188785552978515,5.551115123125783e-17,0.6499999761581421,0.0,197.081787109375,207.0,23862.982421875,-0.0,2658.63134765625,1.0,283.1499938964844,286.8702697753906,289.9808349609375,291.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480626702308655,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2008.7139892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978520,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.7039415836334229,0.2554226517677307,0.2341632544994354,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.8963404893875122,0.5417375564575195,0.5156580209732056,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.8902273178100586,0.5320792198181152,0.3733471035957336,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.772659957408905,0.3430638611316681,0.3290135860443115,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.6878474354743958,0.2389524728059768,1.095963478088379,287.6768798828125,288.2980041503906,291.45001220703125,286.9552001953125,295.2088623046875,297.351806640625,287.6791381835937,1.0,0.6033862829208374,0.4867964088916778,0.4867964088916778,1.0,1.0,-3.0595998764038086,1.1110509634017944,1.948549032211304,0.4188785552978515,5.551115123125783e-17,0.6499999761581421,0.0,197.081787109375,207.0,23862.982421875,-0.0,2658.63134765625,1.0,283.1499938964844,286.8702697753906,289.9808349609375,291.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480626702308655,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.81298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2008.7139892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978580,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342834472656,0.702876627445221,0.2563773989677429,0.2350855022668838,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353210449219,0.8943668603897095,0.5426621437072754,0.5165888071060181,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352905273437,0.8909161686897278,0.5376967787742615,0.3772782981395721,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.7715870141983032,0.344427227973938,0.3303651213645935,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7341613769531,0.6869321465492249,0.2399781942367553,1.100887894630432,287.7351379394531,288.2980041503906,291.45001220703125,286.92706298828125,295.3235778808594,297.3561096191406,287.7376403808594,1.0,0.6068390011787415,0.4592819809913635,0.4592819809913635,1.0,1.0,-3.0740978717803955,1.0579153299331665,2.0161824226379395,0.3628489375114441,5.551115123125783e-17,0.6499999761581421,0.0,199.9258270263672,210.0,24166.72265625,0.0,2702.1259765625,1.0,283.1499938964844,286.9168395996094,289.9545288085937,291.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535724639892578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.68994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2056.43701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978640,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342834472656,0.702876627445221,0.2563773989677429,0.2350855022668838,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353210449219,0.8943668603897095,0.5426621437072754,0.5165888071060181,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352905273437,0.8909161686897278,0.5376967787742615,0.3772782981395721,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.7715870141983032,0.344427227973938,0.3303651213645935,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7341613769531,0.6869321465492249,0.2399781942367553,1.100887894630432,287.7351379394531,288.2980041503906,291.45001220703125,286.92706298828125,295.3235778808594,297.3561096191406,287.7376403808594,1.0,0.6068390011787415,0.4592819809913635,0.4592819809913635,1.0,1.0,-3.0740978717803955,1.0579153299331665,2.0161824226379395,0.3628489375114441,5.551115123125783e-17,0.6499999761581421,0.0,199.9258270263672,210.0,24166.72265625,0.0,2702.1259765625,1.0,283.1499938964844,286.9168395996094,289.9545288085937,291.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535724639892578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.68994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2056.43701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978700,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76593017578125,0.7023966908454895,0.2568845748901367,0.2355711162090301,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669982910156,0.8934369087219238,0.5431644916534424,0.517088770866394,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669982910156,0.891309380531311,0.5405563116073608,0.3792766034603119,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.7711018919944763,0.345141589641571,0.3310694098472595,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7657775878906,0.6865279674530029,0.2405203878879547,1.103472352027893,287.7668151855469,288.2980041503906,291.45001220703125,286.9130249023437,295.38531494140625,297.35845947265625,287.7694396972656,1.0,0.6085966229438782,0.4455247819423675,0.4455247819423675,1.0,1.0,-3.08163857460022,1.0290604829788208,2.0525779724121094,0.3324849605560303,5.551115123125783e-17,0.6499999761581421,0.0,201.3430328369141,210.0,24330.5625,0.0,2724.577880859375,1.0,283.1499938964844,286.9420471191406,289.9413452148437,291.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756456732749939,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.2607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2081.56689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978760,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962646484375,0.7019462585449219,0.2574072480201721,0.2360721677541732,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79718017578125,0.8925384283065796,0.5436877012252808,0.5176105499267578,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79718017578125,0.8917281627655029,0.5434421896934509,0.3812951445579529,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.770645260810852,0.3458735942840576,0.3317916393280029,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.796142578125,0.6861537098884583,0.2410788983106613,1.1061336994171145,287.7970275878906,288.2980041503906,291.45001220703125,286.8990173339844,295.4378662109375,297.36090087890625,287.79931640625,1.0,0.6103718876838684,0.4345852434635162,0.4345852434635162,1.0,1.0,-3.089362382888794,1.0052450895309448,2.08411717414856,0.3071149885654449,5.551115123125783e-17,0.6499999761581421,0.0,202.7621307373047,213.0,24479.166015625,0.0,2747.472900390625,1.0,283.1499938964844,286.9662170410156,289.9281616210937,291.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594134211540222,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.5341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2107.4296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978820,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544006347656,0.7010905146598816,0.2584724128246307,0.2371008396148681,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.8907912969589233,0.5447611212730408,0.5186917185783386,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.8925976753234863,0.5492596626281738,0.3853720426559448,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.7697796821594238,0.3473670482635498,0.3332724571228027,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.6854603886604309,0.2422278821468353,1.1116321086883545,287.855224609375,288.2980041503906,291.45001220703125,286.871337890625,295.5447998046875,297.3656921386719,287.857666015625,1.0,0.6139737963676453,0.4127061367034912,0.4127061367034912,1.0,1.0,-3.1051902770996094,0.9558919668197632,2.149298429489136,0.2545747458934784,5.551115123125783e-17,0.6499999761581421,0.0,205.6214141845703,216.0,24778.626953125,0.0,2794.4599609375,1.0,283.1499938964844,287.0125732421875,289.90087890625,291.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653396129608154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.21875,0.0,149.58847045898438,1895.4371337890625,0.0,2159.56787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978880,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544006347656,0.7010905146598816,0.2584724128246307,0.2371008396148681,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.8907912969589233,0.5447611212730408,0.5186917185783386,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.8925976753234863,0.5492596626281738,0.3853720426559448,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.7697796821594238,0.3473670482635498,0.3332724571228027,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.6854603886604309,0.2422278821468353,1.1116321086883545,287.855224609375,288.2980041503906,291.45001220703125,286.871337890625,295.5447998046875,297.3656921386719,287.857666015625,1.0,0.6139737963676453,0.4127061367034912,0.4127061367034912,1.0,1.0,-3.1051902770996094,0.9558919668197632,2.149298429489136,0.2545747458934784,5.551115123125783e-17,0.6499999761581421,0.0,205.6214141845703,216.0,24778.626953125,0.0,2794.4599609375,1.0,283.1499938964844,287.0125732421875,289.90087890625,291.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653396129608154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.21875,0.0,149.58847045898438,1895.4371337890625,0.0,2159.56787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11978940,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162902832031,0.7002930045127869,0.2595771551132202,0.2381605803966522,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9173278808594,0.8891111612319946,0.5458890795707703,0.519817590713501,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9173278808594,0.893513560295105,0.5551632642745972,0.3895023167133331,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167785644531,0.7689753770828247,0.3489091396331787,0.3347954452037811,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161682128906,0.6848354339599609,0.2434238344430923,1.117330551147461,287.9171447753906,288.2980041503906,291.45001220703125,286.8442687988281,295.6570129394531,297.3705444335937,287.9197082519531,1.0,0.6176339983940125,0.3908270299434662,0.3908270299434662,1.0,1.0,-3.12146520614624,0.9034671783447266,2.2179980278015137,0.1988599002361297,5.551115123125783e-17,0.6499999761581421,0.0,208.5014038085937,219.0,25094.76953125,0.0,2842.91845703125,1.0,283.1499938964844,287.0614929199219,289.8734741210937,291.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711766362190247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2211.2939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979000,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162902832031,0.7002930045127869,0.2595771551132202,0.2381605803966522,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9173278808594,0.8891111612319946,0.5458890795707703,0.519817590713501,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9173278808594,0.893513560295105,0.5551632642745972,0.3895023167133331,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167785644531,0.7689753770828247,0.3489091396331787,0.3347954452037811,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161682128906,0.6848354339599609,0.2434238344430923,1.117330551147461,287.9171447753906,288.2980041503906,291.45001220703125,286.8442687988281,295.6570129394531,297.3705444335937,287.9197082519531,1.0,0.6176339983940125,0.3908270299434662,0.3908270299434662,1.0,1.0,-3.12146520614624,0.9034671783447266,2.2179980278015137,0.1988599002361297,5.551115123125783e-17,0.6499999761581421,0.0,208.5014038085937,219.0,25094.76953125,0.0,2842.91845703125,1.0,283.1499938964844,287.0614929199219,289.8734741210937,291.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711766362190247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2211.2939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979060,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.955322265625,0.6997718811035156,0.2603681981563568,0.2389228641986847,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95611572265625,0.8879771828651428,0.5467032194137573,0.5206353664398193,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561462402344,0.8941835761070251,0.559335470199585,0.3924264013767242,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557189941406,0.7684495449066162,0.3500113487243652,0.3358873128890991,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9552001953125,0.6844385266304016,0.244283989071846,1.1214371919631958,287.9559936523437,288.2980041503906,291.45001220703125,286.82586669921875,295.71728515625,297.3739013671875,287.9580383300781,1.0,0.6202237010002136,0.3797618746757507,0.3797618746757507,1.0,1.0,-3.133130550384521,0.8765062689781189,2.256624221801758,0.1695235669612884,5.551115123125783e-17,0.6499999761581421,0.0,210.53038024902344,219.0,25283.052734375,0.0,2877.676513671875,1.0,283.1499938964844,287.09246826171875,289.8547058105469,291.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752125263214111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2247.2646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979120,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.970703125,0.6995456218719482,0.2607034742832184,0.2392493784427642,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715576171875,0.8874890804290771,0.5470473766326904,0.5209855437278748,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715576171875,0.8944656848907471,0.5611234903335571,0.3936826586723327,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9711303710937,0.7682229280471802,0.350482314825058,0.336357057094574,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9706115722656,0.6842687129974365,0.24465312063694,1.1232116222381592,287.9714050292969,288.2980041503906,291.45001220703125,286.818115234375,295.74267578125,297.375244140625,287.9735107421875,1.0,0.6213394999504089,0.3750168681144714,0.3750168681144714,1.0,1.0,-3.138152837753296,0.8649694919586182,2.2731833457946777,0.1569643467664718,5.551115123125783e-17,0.6499999761581421,0.0,211.408920288086,222.0,25361.771484375,0.0,2892.739013671875,1.0,283.1499938964844,287.10467529296875,289.8465270996094,291.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768828272819519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.70458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2262.198486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.698777437210083,0.2618162631988525,0.2403298914432525,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0239562988281,0.8858548402786255,0.5481892228126526,0.5221428275108337,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02398681640625,0.895383358001709,0.5670971870422363,0.3978736102581024,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.767460286617279,0.3520522713661194,0.3379202783107757,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.6836978197097778,0.2458865046501159,1.1291351318359375,288.0238037109375,288.2980041503906,291.45001220703125,286.7930908203125,295.8280639648437,297.3794250488281,288.02593994140625,1.0,0.6250655055046082,0.3592067062854767,0.3592067062854767,1.0,1.0,-3.154883623123169,0.825724720954895,2.3291587829589844,0.1143052130937576,5.551115123125783e-17,0.6499999761581421,0.0,214.3644256591797,225.0,25627.306640625,0.0,2943.39013671875,1.0,283.1499938964844,287.1459350585937,289.8194580078125,291.4944152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821574211120605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.0,0.0,149.58847045898438,1895.4371337890625,0.0,2309.531982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231018066406,0.698777437210083,0.2618162631988525,0.2403298914432525,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0239562988281,0.8858548402786255,0.5481892228126526,0.5221428275108337,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02398681640625,0.895383358001709,0.5670971870422363,0.3978736102581024,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.767460286617279,0.3520522713661194,0.3379202783107757,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.6836978197097778,0.2458865046501159,1.1291351318359375,288.0238037109375,288.2980041503906,291.45001220703125,286.7930908203125,295.8280639648437,297.3794250488281,288.02593994140625,1.0,0.6250655055046082,0.3592067062854767,0.3592067062854767,1.0,1.0,-3.154883623123169,0.825724720954895,2.3291587829589844,0.1143052130937576,5.551115123125783e-17,0.6499999761581421,0.0,214.3644256591797,225.0,25627.306640625,0.0,2943.39013671875,1.0,283.1499938964844,287.1459350585937,289.8194580078125,291.4944152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821574211120605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.0,0.0,149.58847045898438,1895.4371337890625,0.0,2309.531982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979300,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04986572265625,0.6983993649482727,0.2623756229877472,0.2408706396818161,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507202148437,0.8850486278533936,0.5487648248672485,0.5227227807044983,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507507324219,0.8958467245101929,0.5701026916503906,0.3999793827533722,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.7670875191688538,0.3528425991535187,0.3387050628662109,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.6834213137626648,0.2465087324380874,1.132116198539734,288.05059814453125,288.2980041503906,291.45001220703125,286.7810974121094,295.8711853027344,297.38140869140625,288.052734375,1.0,0.6269338726997375,0.3513016104698181,0.3513016104698181,1.0,1.0,-3.16329026222229,0.8057047724723816,2.357585430145264,0.0925634205341339,5.551115123125783e-17,0.6499999761581421,0.0,215.8491973876953,225.0,25762.23046875,0.0,2969.024658203125,1.0,283.1499938964844,287.1669311523437,289.8065490722656,291.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846465110778809,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2331.957275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979360,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726928710937,0.6980242133140564,0.2629333734512329,0.2414131909608841,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.8842475414276123,0.5493384599685669,0.5233054757118225,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.8963098526000977,0.5731121897697449,0.4020920395851135,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729675292969,0.7667185068130493,0.3536330461502075,0.339492917060852,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726318359375,0.6831486225128174,0.2471319586038589,1.135112166404724,288.0731811523437,288.2980041503906,291.45001220703125,286.7695007324219,295.8974914550781,297.3833312988281,288.0746765136719,1.0,0.6288021206855774,0.3468747437000274,0.3468747437000274,1.0,1.0,-3.1717329025268555,0.7949098944664001,2.3768231868743896,0.0800277516245842,5.551115123125783e-17,0.6499999761581421,0.0,217.3433380126953,228.0,25865.048828125,0.0,2994.84423828125,1.0,283.1499938964844,287.1849365234375,289.7940979003906,291.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870622277259827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.07275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2353.773681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979420,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098327636719,0.6972129940986633,0.2639951705932617,0.2424648106098175,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.8825929760932922,0.5504148006439209,0.5244239568710327,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104431152344,0.8971656560897827,0.5790790319442749,0.4062950015068054,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.110107421875,0.7659332752227783,0.3551690876483917,0.3410412967205047,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097412109375,0.6825577616691589,0.2483458667993545,1.141018271446228,288.1103210449219,288.2980041503906,291.45001220703125,286.7475891113281,295.9459228515625,297.38629150390625,288.11181640625,1.0,0.63252192735672,0.3380209505558014,0.3380209505558014,1.0,1.0,-3.188359260559082,0.7742538452148438,2.4141054153442383,0.0559448525309562,5.551115123125783e-17,0.6499999761581421,0.0,220.37843322753903,231.0,26052.67578125,0.0,3046.550048828125,1.0,283.1499938964844,287.21435546875,289.7691650390625,291.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913891673088074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2392.9736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979480,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098327636719,0.6972129940986633,0.2639951705932617,0.2424648106098175,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.8825929760932922,0.5504148006439209,0.5244239568710327,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104431152344,0.8971656560897827,0.5790790319442749,0.4062950015068054,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.110107421875,0.7659332752227783,0.3551690876483917,0.3410412967205047,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097412109375,0.6825577616691589,0.2483458667993545,1.141018271446228,288.1103210449219,288.2980041503906,291.45001220703125,286.7475891113281,295.9459228515625,297.38629150390625,288.11181640625,1.0,0.63252192735672,0.3380209505558014,0.3380209505558014,1.0,1.0,-3.188359260559082,0.7742538452148438,2.4141054153442383,0.0559448525309562,5.551115123125783e-17,0.6499999761581421,0.0,220.37843322753903,231.0,26052.67578125,0.0,3046.550048828125,1.0,283.1499938964844,287.21435546875,289.7691650390625,291.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913891673088074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2392.9736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979540,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.6963377594947815,0.2650124430656433,0.2434704154729843,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8808903098106384,0.5514326095581055,0.5254784822463989,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.8979551196098328,0.5850244164466858,0.4104741215705871,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14727783203125,0.7651005387306213,0.3566660284996032,0.342548131942749,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.681915283203125,0.2495270073413849,1.146768569946289,288.1474914550781,288.2980041503906,291.45001220703125,286.7276611328125,295.9940490722656,297.3886108398437,288.14898681640625,1.0,0.6362025737762451,0.3291671872138977,0.3291671872138977,1.0,1.0,-3.204587459564209,0.7531580924987793,2.4514293670654297,0.0314909256994724,5.551115123125783e-17,0.6499999761581421,0.0,223.45181274414065,234.0,26239.28125,0.0,3098.096923828125,1.0,283.1499938964844,287.24346923828125,289.7460632324219,291.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950290441513062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.57373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2426.066650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979600,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.6963377594947815,0.2650124430656433,0.2434704154729843,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8808903098106384,0.5514326095581055,0.5254784822463989,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.8979551196098328,0.5850244164466858,0.4104741215705871,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14727783203125,0.7651005387306213,0.3566660284996032,0.342548131942749,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.681915283203125,0.2495270073413849,1.146768569946289,288.1474914550781,288.2980041503906,291.45001220703125,286.7276611328125,295.9940490722656,297.3886108398437,288.14898681640625,1.0,0.6362025737762451,0.3291671872138977,0.3291671872138977,1.0,1.0,-3.204587459564209,0.7531580924987793,2.4514293670654297,0.0314909256994724,5.551115123125783e-17,0.6499999761581421,0.0,223.45181274414065,234.0,26239.28125,0.0,3098.096923828125,1.0,283.1499938964844,287.24346923828125,289.7460632324219,291.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950290441513062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.57373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2426.066650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979660,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771545410156,0.6954408884048462,0.2659929990768432,0.244447648525238,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.8791829943656921,0.5524013638496399,0.5264932513237,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.8987206816673279,0.5909497141838074,0.4146452248096466,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773376464844,0.764256477355957,0.3581297397613525,0.344028115272522,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770935058594,0.6812547445297241,0.2506796419620514,1.1524076461791992,288.177490234375,288.2980041503906,291.45001220703125,286.7099609375,296.02227783203125,297.3903503417969,288.1786193847656,1.0,0.6398414969444275,0.3240911066532135,0.3240911066532135,1.0,1.0,-3.2205586433410645,0.7425445914268494,2.4780142307281494,0.0175502877682447,5.551115123125783e-17,0.6499999761581421,0.0,226.5414886474609,237.0,26383.646484375,0.0,3149.56787109375,1.0,283.1499938964844,287.2672424316406,289.7256774902344,291.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981744408607483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.02392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2454.74609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979720,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771545410156,0.6954408884048462,0.2659929990768432,0.244447648525238,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.8791829943656921,0.5524013638496399,0.5264932513237,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.8987206816673279,0.5909497141838074,0.4146452248096466,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773376464844,0.764256477355957,0.3581297397613525,0.344028115272522,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770935058594,0.6812547445297241,0.2506796419620514,1.1524076461791992,288.177490234375,288.2980041503906,291.45001220703125,286.7099609375,296.02227783203125,297.3903503417969,288.1786193847656,1.0,0.6398414969444275,0.3240911066532135,0.3240911066532135,1.0,1.0,-3.2205586433410645,0.7425445914268494,2.4780142307281494,0.0175502877682447,5.551115123125783e-17,0.6499999761581421,0.0,226.5414886474609,237.0,26383.646484375,0.0,3149.56787109375,1.0,283.1499938964844,287.2672424316406,289.7256774902344,291.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981744408607483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.02392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2454.74609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979780,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.6944871544837952,0.2669162154197693,0.2453752905130386,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.877436637878418,0.5532911419868469,0.5274369120597839,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.899417519569397,0.5967934131622314,0.41877081990242,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.7633712887763977,0.3595398962497711,0.3454600572586059,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044677734375,0.6805461645126343,0.2517873048782348,1.1578571796417236,288.2048645019531,288.2980041503906,291.45001220703125,286.6947631835937,296.0487670898437,297.3912048339844,288.2059631347656,1.0,0.6434221267700195,0.3190149962902069,0.3190149962902069,1.0,1.0,-3.236044883728028,0.7320142388343811,2.504030704498291,0.0037825843319296,5.551115123125783e-17,0.6499999761581421,0.0,229.6548767089844,240.0,26520.55078125,0.0,3200.56201171875,1.0,283.1499938964844,287.28863525390625,289.70782470703125,291.4344177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007616996765137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2478.391357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979840,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.6944871544837952,0.2669162154197693,0.2453752905130386,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.877436637878418,0.5532911419868469,0.5274369120597839,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.899417519569397,0.5967934131622314,0.41877081990242,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.7633712887763977,0.3595398962497711,0.3454600572586059,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044677734375,0.6805461645126343,0.2517873048782348,1.1578571796417236,288.2048645019531,288.2980041503906,291.45001220703125,286.6947631835937,296.0487670898437,297.3912048339844,288.2059631347656,1.0,0.6434221267700195,0.3190149962902069,0.3190149962902069,1.0,1.0,-3.236044883728028,0.7320142388343811,2.504030704498291,0.0037825843319296,5.551115123125783e-17,0.6499999761581421,0.0,229.6548767089844,240.0,26520.55078125,0.0,3200.56201171875,1.0,283.1499938964844,287.28863525390625,289.70782470703125,291.4344177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007616996765137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2478.391357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979900,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170104980469,0.6939955949783325,0.2673611044883728,0.2458240538835525,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21734619140625,0.8765539526939392,0.5537096261978149,0.5278847217559814,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173767089844,0.8997300863265991,0.5996511578559875,0.4207974374294281,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2171630859375,0.7629184722900391,0.3602286577224731,0.3461607694625854,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.21697998046875,0.6801789402961731,0.2523273229598999,1.1605205535888672,288.21728515625,288.2980041503906,291.45001220703125,286.68817138671875,296.05633544921875,297.39117431640625,288.2181396484375,1.0,0.6451888084411621,0.3164769411087036,0.3164769411087036,1.0,1.0,-3.243605375289917,0.7266504168510437,2.516955137252808,-0.003167001530528,5.551115123125783e-17,0.6499999761581421,0.0,231.2167816162109,240.0,26578.076171875,0.0,3225.849609375,1.0,283.1499938964844,287.2983703613281,289.7001647949219,291.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018908500671387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.55419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2488.725341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11979960,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253723144531,0.6934854388237,0.2677863240242004,0.2462601661682129,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255859375,0.8756550550460815,0.554099440574646,0.528312087059021,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256164550781,0.9000062942504883,0.6024625301361084,0.4227932095527649,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254638671875,0.762450635433197,0.3608987927436828,0.3468487858772278,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.225341796875,0.6797953248023987,0.2528522908687591,1.1631349325180054,288.2255554199219,288.2980041503906,291.45001220703125,286.68231201171875,296.0562744140625,297.3907775878906,288.2261657714844,1.0,0.6469370126724243,0.315266489982605,0.315266489982605,1.0,1.0,-3.251014947891236,0.7249229550361633,2.526092052459717,-0.0064533203840255,5.551115123125783e-17,0.6499999761581421,0.0,232.78990173339844,243.0,26615.96484375,0.0,3250.94384765625,1.0,283.1499938964844,287.3050537109375,289.6930847167969,291.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802895724773407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.8876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2497.93017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980020,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396240234375,0.6923927068710327,0.2685736715793609,0.2470777928829193,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398376464844,0.8737973570823669,0.5547904968261719,0.5290847420692444,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398376464844,0.900460958480835,0.6079888939857483,0.4267063438892364,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.7614577412605286,0.3621774613857269,0.3481694757938385,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2395935058594,0.6789645552635193,0.2538499534130096,1.168146014213562,288.23980712890625,288.2980041503906,291.45001220703125,286.67291259765625,296.0554504394531,297.3892517089844,288.2403564453125,1.0,0.6503674983978271,0.3128456175327301,0.3128456175327301,1.0,1.0,-3.2652475833892822,0.7217682600021362,2.5434792041778564,-0.0126104494556784,5.551115123125783e-17,0.6499999761581421,0.0,235.96353149414065,246.0,26686.5703125,0.0,3300.277099609375,1.0,283.1499938964844,287.3162536621094,289.6806030273437,291.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044207692146301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2511.91162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980080,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396240234375,0.6923927068710327,0.2685736715793609,0.2470777928829193,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398376464844,0.8737973570823669,0.5547904968261719,0.5290847420692444,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398376464844,0.900460958480835,0.6079888939857483,0.4267063438892364,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.7614577412605286,0.3621774613857269,0.3481694757938385,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2395935058594,0.6789645552635193,0.2538499534130096,1.168146014213562,288.23980712890625,288.2980041503906,291.45001220703125,286.67291259765625,296.0554504394531,297.3892517089844,288.2403564453125,1.0,0.6503674983978271,0.3128456175327301,0.3128456175327301,1.0,1.0,-3.2652475833892822,0.7217682600021362,2.5434792041778564,-0.0126104494556784,5.551115123125783e-17,0.6499999761581421,0.0,235.96353149414065,246.0,26686.5703125,0.0,3300.277099609375,1.0,283.1499938964844,287.3162536621094,289.6806030273437,291.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044207692146301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2511.91162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980140,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.6912451982498169,0.2692975699901581,0.2478334605693817,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533264160156,0.8719072341918945,0.5553933382034302,0.5297665596008301,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.9008572697639464,0.6134457588195801,0.430559903383255,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25323486328125,0.7604258060455322,0.363390564918518,0.3494240641593933,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.6780825257301331,0.2547891139984131,1.1728814840316772,288.2533264160156,288.2980041503906,291.45001220703125,286.6668395996094,296.05426025390625,297.38726806640625,288.2538452148437,1.0,0.6537073850631714,0.3104247450828552,0.3104247450828552,1.0,1.0,-3.278813600540161,0.7183732390403748,2.5604403018951416,-0.018885038793087,5.551115123125783e-17,0.6499999761581421,0.0,239.13848876953125,249.0,26753.33203125,0.0,3348.5009765625,1.0,283.1499938964844,287.3267517089844,289.67193603515625,291.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053935766220093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.4619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2520.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980200,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.6912451982498169,0.2692975699901581,0.2478334605693817,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533264160156,0.8719072341918945,0.5553933382034302,0.5297665596008301,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.9008572697639464,0.6134457588195801,0.430559903383255,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25323486328125,0.7604258060455322,0.363390564918518,0.3494240641593933,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.6780825257301331,0.2547891139984131,1.1728814840316772,288.2533264160156,288.2980041503906,291.45001220703125,286.6668395996094,296.05426025390625,297.38726806640625,288.2538452148437,1.0,0.6537073850631714,0.3104247450828552,0.3104247450828552,1.0,1.0,-3.278813600540161,0.7183732390403748,2.5604403018951416,-0.018885038793087,5.551115123125783e-17,0.6499999761581421,0.0,239.13848876953125,249.0,26753.33203125,0.0,3348.5009765625,1.0,283.1499938964844,287.3267517089844,289.67193603515625,291.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053935766220093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.4619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2520.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
