time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980260,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26629638671875,0.6900842189788818,0.2699780464172363,0.24854676425457,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2664794921875,0.8700268864631653,0.5559359192848206,0.5303869247436523,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.9012434482574464,0.6188631057739258,0.4343824386596679,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2663879394531,0.7593901753425598,0.3645564317703247,0.3506307899951935,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662658691406,0.6771851778030396,0.2556859254837036,1.177412033081055,288.2664489746094,288.2980041503906,291.45001220703125,286.664306640625,296.0528869628906,297.3851318359375,288.2669982910156,1.0,0.6569687724113464,0.3092738687992096,0.3092738687992096,1.0,1.0,-3.29191517829895,0.7185039520263672,2.573411226272583,-0.0215586218982934,5.551115123125783e-17,0.6499999761581421,0.0,242.29444885253903,252.0,26817.771484375,0.0,3395.889892578125,1.0,283.1499938964844,287.3368530273437,289.667724609375,291.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060134053230286,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2526.5302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980320,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26629638671875,0.6900842189788818,0.2699780464172363,0.24854676425457,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2664794921875,0.8700268864631653,0.5559359192848206,0.5303869247436523,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665100097656,0.9012434482574464,0.6188631057739258,0.4343824386596679,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2663879394531,0.7593901753425598,0.3645564317703247,0.3506307899951935,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662658691406,0.6771851778030396,0.2556859254837036,1.177412033081055,288.2664489746094,288.2980041503906,291.45001220703125,286.664306640625,296.0528869628906,297.3851318359375,288.2669982910156,1.0,0.6569687724113464,0.3092738687992096,0.3092738687992096,1.0,1.0,-3.29191517829895,0.7185039520263672,2.573411226272583,-0.0215586218982934,5.551115123125783e-17,0.6499999761581421,0.0,242.29444885253903,252.0,26817.771484375,0.0,3395.889892578125,1.0,283.1499938964844,287.3368530273437,289.667724609375,291.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060134053230286,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2526.5302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980380,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792358398437,0.6889258027076721,0.2706245481967926,0.249227687716484,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2794189453125,0.8681714534759521,0.5564318299293518,0.530960738658905,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2794494628906,0.9016329646110536,0.6242484450340271,0.4381813704967499,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2793273925781,0.7583642601966858,0.3656846582889557,0.3517999351024627,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792053222656,0.6762887239456177,0.2565504908561706,1.181787371635437,288.2793884277344,288.2980041503906,291.45001220703125,286.6656494140625,296.0513916015625,297.3829650878906,288.2799377441406,1.0,0.660165011882782,0.3081229925155639,0.3081229925155639,1.0,1.0,-3.304660558700561,0.7186342477798462,2.586026430130005,-0.024177648127079,5.551115123125783e-17,0.6499999761581421,0.0,245.42630004882807,255.0,26880.6953125,0.0,3442.66357421875,1.0,283.1499938964844,287.3467102050781,289.6679382324219,291.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806411623954773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2530.18798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980440,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792358398437,0.6889258027076721,0.2706245481967926,0.249227687716484,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2794189453125,0.8681714534759521,0.5564318299293518,0.530960738658905,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2794494628906,0.9016329646110536,0.6242484450340271,0.4381813704967499,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2793273925781,0.7583642601966858,0.3656846582889557,0.3517999351024627,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792053222656,0.6762887239456177,0.2565504908561706,1.181787371635437,288.2793884277344,288.2980041503906,291.45001220703125,286.6656494140625,296.0513916015625,297.3829650878906,288.2799377441406,1.0,0.660165011882782,0.3081229925155639,0.3081229925155639,1.0,1.0,-3.304660558700561,0.7186342477798462,2.586026430130005,-0.024177648127079,5.551115123125783e-17,0.6499999761581421,0.0,245.42630004882807,255.0,26880.6953125,0.0,3442.66357421875,1.0,283.1499938964844,287.3467102050781,289.6679382324219,291.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806411623954773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2530.18798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980500,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856750488281,0.6883487701416016,0.2709374725818634,0.2495584338903427,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2858581542969,0.8672536015510559,0.5566656589508057,0.5312337279319763,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.9018285870552064,0.6269310116767883,0.4400734007358551,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857666015625,0.7578555941581726,0.3662372827529907,0.3523731827735901,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.6758424043655396,0.256973385810852,1.1839301586151123,288.28582763671875,288.2980041503906,291.45001220703125,286.6678466796875,296.0506591796875,297.3818664550781,288.286376953125,1.0,0.6617432236671448,0.3075475394725799,0.3075475394725799,1.0,1.0,-3.310926914215088,0.7186611890792847,2.5922656059265137,-0.0255101043730974,5.551115123125783e-17,0.6499999761581421,0.0,246.98562622070312,255.0,26911.7734375,0.0,3465.890869140625,1.0,283.1499938964844,287.3515625,289.6695556640625,291.41510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065365552902222,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2531.335693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980560,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.6877732872962952,0.271244078874588,0.2498833239078521,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.8663420677185059,0.5568908452987671,0.531498372554779,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923278808594,0.902024269104004,0.6296068429946899,0.441960722208023,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922058105469,0.7573498487472534,0.3667828440666199,0.3529395461082458,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.6753976941108704,0.2573908567428589,1.1860471963882446,288.2922668457031,288.2980041503906,291.45001220703125,286.67108154296875,296.0498962402344,297.3807678222656,288.29278564453125,1.0,0.6633090376853943,0.307572990655899,0.307572990655899,1.0,1.0,-3.317132472991944,0.7203704714775085,2.59676194190979,-0.0251548923552036,5.551115123125783e-17,0.6499999761581421,0.0,248.5417938232422,258.0,26942.677734375,0.0,3489.02392578125,1.0,283.1499938964844,287.3563842773437,289.6722412109375,291.4190979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066136240959167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.53125,0.0,149.58847045898438,1895.4371337890625,0.0,2532.0439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980620,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.6866277456283569,0.2718377113342285,0.2505149841308594,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.8645392656326294,0.5573148131370544,0.5320020914077759,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.9024170637130736,0.634936511516571,0.4457196891307831,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.7563475966453552,0.367852121591568,0.3540510535240173,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049621582031,0.6745145916938782,0.2582096457481384,1.1902049779891968,288.3051452636719,288.2980041503906,291.45001220703125,286.680908203125,296.04833984375,297.3786315917969,288.3056945800781,1.0,0.666404664516449,0.3076238930225372,0.3076238930225372,1.0,1.0,-3.329355478286743,0.7239699363708496,2.6053855419158936,-0.0242406539618968,5.551115123125783e-17,0.6499999761581421,0.0,251.64117431640625,261.0,27004.009765625,0.0,3535.007568359375,1.0,283.1499938964844,287.365966796875,289.68121337890625,291.4306030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066503405570984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.18701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2532.381103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980680,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.6866277456283569,0.2718377113342285,0.2505149841308594,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.8645392656326294,0.5573148131370544,0.5320020914077759,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.9024170637130736,0.634936511516571,0.4457196891307831,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.7563475966453552,0.367852121591568,0.3540510535240173,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049621582031,0.6745145916938782,0.2582096457481384,1.1902049779891968,288.3051452636719,288.2980041503906,291.45001220703125,286.680908203125,296.04833984375,297.3786315917969,288.3056945800781,1.0,0.666404664516449,0.3076238930225372,0.3076238930225372,1.0,1.0,-3.329355478286743,0.7239699363708496,2.6053855419158936,-0.0242406539618968,5.551115123125783e-17,0.6499999761581421,0.0,251.64117431640625,261.0,27004.009765625,0.0,3535.007568359375,1.0,283.1499938964844,287.365966796875,289.68121337890625,291.4306030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066503405570984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.18701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2532.381103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980740,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.6860346794128418,0.2721368968486786,0.2508347034454345,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.8636117577552795,0.5575225353240967,0.5322517156600952,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.9026208519935608,0.6376966238021851,0.4476663470268249,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31182861328125,0.7558308839797974,0.3683975338935852,0.3546187877655029,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.674058735370636,0.2586279511451721,1.1923319101333618,288.3118896484375,288.2980041503906,291.45001220703125,286.68780517578125,296.0475158691406,297.37750244140625,288.3124084472656,1.0,0.6679974794387817,0.3076503574848175,0.3076503574848175,1.0,1.0,-3.335621833801269,0.7258167266845703,2.609805107116699,-0.0237801875919103,5.551115123125783e-17,0.6499999761581421,0.0,253.24774169921875,261.0,27035.72265625,0.0,3558.799560546875,1.0,283.1499938964844,287.37091064453125,289.6877136230469,291.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066056370735168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2531.970458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980800,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.6854888796806335,0.2724078595638275,0.2511251270771026,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.8627615571022034,0.5577073693275452,0.5324755907058716,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.9028083086013794,0.64023756980896,0.449458509683609,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7553566098213196,0.3688951134681701,0.3551372587680816,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.6736401319503784,0.2590101659297943,1.1942774057388306,288.318115234375,288.2980041503906,291.45001220703125,286.6953430175781,296.0467224121094,297.3764953613281,288.3186340332031,1.0,0.6694587469100952,0.307674765586853,0.307674765586853,1.0,1.0,-3.341358661651612,0.7275083065032959,2.6138503551483154,-0.0233641024678945,5.551115123125783e-17,0.6499999761581421,0.0,254.7284698486328,264.0,27064.927734375,0.0,3580.707763671875,1.0,283.1499938964844,287.37548828125,289.6947937011719,291.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065202832221985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.0673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2531.186279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980860,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.684354841709137,0.2729557156562805,0.251715213060379,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.8610060214996338,0.5580704808235168,0.532921314239502,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.9031951427459716,0.6455086469650269,0.4531766474246979,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.7543745040893555,0.3699129819869995,0.3561997413635254,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.6727733016014099,0.2597944736480713,1.1982755661010742,288.3310546875,288.2986145019531,291.4494934082031,286.7117614746094,296.0450134277344,297.3743896484375,288.33154296875,1.0,0.6724744439125061,0.3088129162788391,0.3088129162788391,1.0,1.0,-3.3531620502471924,0.734210193157196,2.618951797485352,-0.0193036533892154,5.551115123125783e-17,0.6499999761581421,0.0,257.80914306640625,267.0,27124.978515625,0.0,3626.164306640625,1.0,283.1499938964844,287.3848876953125,289.7118530273437,291.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065139055252075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.8544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2531.127685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980920,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.684354841709137,0.2729557156562805,0.251715213060379,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.8610060214996338,0.5580704808235168,0.532921314239502,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.9031951427459716,0.6455086469650269,0.4531766474246979,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.7543745040893555,0.3699129819869995,0.3561997413635254,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.6727733016014099,0.2597944736480713,1.1982755661010742,288.3310546875,288.2986145019531,291.4494934082031,286.7117614746094,296.0450134277344,297.3743896484375,288.33154296875,1.0,0.6724744439125061,0.3088129162788391,0.3088129162788391,1.0,1.0,-3.3531620502471924,0.734210193157196,2.618951797485352,-0.0193036533892154,5.551115123125783e-17,0.6499999761581421,0.0,257.80914306640625,267.0,27124.978515625,0.0,3626.164306640625,1.0,283.1499938964844,287.3848876953125,289.7118530273437,291.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065139055252075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.8544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2531.127685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11980980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.6832240223884583,0.2734799087047577,0.2522844970226288,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8592708706855774,0.5584026575088501,0.5333384871482849,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.9035754799842834,0.6507450938224792,0.4568713307380676,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7533996105194092,0.3709043860435486,0.357237696647644,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.6719133853912354,0.2605623602867126,1.202201008796692,288.3436279296875,288.3005065917969,291.4479675292969,286.7272644042969,296.04302978515625,297.3722839355469,288.3441467285156,1.0,0.6754540801048279,0.3099510669708252,0.3099510669708252,1.0,1.0,-3.3647613525390625,0.7409810423851013,2.6237804889678955,-0.0151443509384989,5.551115123125783e-17,0.6499999761581421,0.0,260.8837585449219,270.0,27183.2421875,0.0,3671.3837890625,1.0,283.1499938964844,287.39404296875,289.7289733886719,291.4877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806892454624176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.58935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2534.60595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.6832240223884583,0.2734799087047577,0.2522844970226288,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8592708706855774,0.5584026575088501,0.5333384871482849,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.9035754799842834,0.6507450938224792,0.4568713307380676,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7533996105194092,0.3709043860435486,0.357237696647644,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.6719133853912354,0.2605623602867126,1.202201008796692,288.3436279296875,288.3005065917969,291.4479675292969,286.7272644042969,296.04302978515625,297.3722839355469,288.3441467285156,1.0,0.6754540801048279,0.3099510669708252,0.3099510669708252,1.0,1.0,-3.3647613525390625,0.7409810423851013,2.6237804889678955,-0.0151443509384989,5.551115123125783e-17,0.6499999761581421,0.0,260.8837585449219,270.0,27183.2421875,0.0,3671.3837890625,1.0,283.1499938964844,287.39404296875,289.7289733886719,291.4877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806892454624176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.58935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2534.60595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981100,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6826581358909607,0.2737323939800262,0.2525607049465179,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8584091663360596,0.558556318283081,0.5335355997085571,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.9037611484527588,0.6533486247062683,0.458708643913269,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497314453125,0.752913236618042,0.3713892698287964,0.3577467501163482,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.671484649181366,0.2609397768974304,1.204135179519653,288.34979248046875,288.30194091796875,291.4468078613281,286.73468017578125,296.0419311523437,297.3712158203125,288.35028076171875,1.0,0.6769301295280457,0.3105201423168182,0.3105201423168182,1.0,1.0,-3.37047815322876,0.7443503141403198,2.626127958297729,-0.0130674131214618,5.551115123125783e-17,0.6499999761581421,0.0,262.4200439453125,270.0,27211.6640625,0.0,3693.89404296875,1.0,283.1499938964844,287.39849853515625,289.737060546875,291.4978332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071824312210083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2537.27099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981160,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.355712890625,0.6820918321609497,0.2739791572093963,0.2528319656848907,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558959960937,0.8575509786605835,0.5587025880813599,0.5337259769439697,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.903943121433258,0.655942976474762,0.4605397880077362,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558044433594,0.7524272799491882,0.3718676567077636,0.3582498431205749,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.6710565686225891,0.2613133490085602,1.2060527801513672,288.3558654785156,288.3036804199219,291.4454040527344,286.74188232421875,296.040771484375,297.3701477050781,288.3563537597656,1.0,0.6783978343009949,0.3115394413471222,0.3115394413471222,1.0,1.0,-3.3761467933654785,0.7490074038505554,2.6271393299102783,-0.0096963597461581,5.551115123125783e-17,0.6499999761581421,0.0,263.9571533203125,273.0,27239.640625,0.0,3716.350341796875,1.0,283.1499938964844,287.40289306640625,289.7447814941406,291.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075108528137207,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.8662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2540.28955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981220,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675537109375,0.680957019329071,0.2744529545307159,0.2533571124076843,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36773681640625,0.8558449149131775,0.5589696168899536,0.5340832471847534,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.904295802116394,0.6610994935035706,0.4641800820827484,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3676452636719,0.7514562010765076,0.3728019595146179,0.3592352867126465,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675537109375,0.6702018976211548,0.2620472013950348,1.2098296880722046,288.3677062988281,288.30816650390625,291.4418029785156,286.7555847167969,296.0382080078125,297.36798095703125,288.3681640625,1.0,0.6813058853149414,0.3135780394077301,0.3135780394077301,1.0,1.0,-3.387313842773437,0.7584765553474426,2.62883734703064,-0.0027703556697815,5.551115123125783e-17,0.6499999761581421,0.0,267.030029296875,276.0,27294.111328125,0.0,3761.0419921875,1.0,283.1499938964844,287.41143798828125,289.7590637207031,291.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082291483879089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.63427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2546.895263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981280,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675537109375,0.680957019329071,0.2744529545307159,0.2533571124076843,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36773681640625,0.8558449149131775,0.5589696168899536,0.5340832471847534,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.904295802116394,0.6610994935035706,0.4641800820827484,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3676452636719,0.7514562010765076,0.3728019595146179,0.3592352867126465,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675537109375,0.6702018976211548,0.2620472013950348,1.2098296880722046,288.3677062988281,288.30816650390625,291.4418029785156,286.7555847167969,296.0382080078125,297.36798095703125,288.3681640625,1.0,0.6813058853149414,0.3135780394077301,0.3135780394077301,1.0,1.0,-3.387313842773437,0.7584765553474426,2.62883734703064,-0.0027703556697815,5.551115123125783e-17,0.6499999761581421,0.0,267.030029296875,276.0,27294.111328125,0.0,3761.0419921875,1.0,283.1499938964844,287.41143798828125,289.7590637207031,291.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082291483879089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.63427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2546.895263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981340,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765869140625,0.679811954498291,0.2748936712741852,0.2538560628890991,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766784667969,0.8541449308395386,0.5591939091682434,0.5344049334526062,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766784667969,0.9046242237091064,0.6662008166313171,0.4677860736846924,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766174316406,0.7504794001579285,0.3736999332904815,0.3601899743080139,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765869140625,0.6693428754806519,0.2627586424350738,1.2135189771652222,288.3766784667969,288.3139038085937,291.4371643066406,286.76837158203125,296.0282592773437,297.3656921386719,288.3769226074219,1.0,0.684176504611969,0.3156166076660156,0.3156166076660156,1.0,1.0,-3.3982229232788086,0.7679052948951721,2.630317449569702,0.0041630477644503,5.551115123125783e-17,0.6499999761581421,0.0,270.1067810058594,279.0,27331.205078125,0.0,3805.389404296875,1.0,283.1499938964844,287.4179077148437,289.7718811035156,291.5418395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089417815208435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2553.451416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981400,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765869140625,0.679811954498291,0.2748936712741852,0.2538560628890991,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766784667969,0.8541449308395386,0.5591939091682434,0.5344049334526062,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766784667969,0.9046242237091064,0.6662008166313171,0.4677860736846924,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766174316406,0.7504794001579285,0.3736999332904815,0.3601899743080139,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765869140625,0.6693428754806519,0.2627586424350738,1.2135189771652222,288.3766784667969,288.3139038085937,291.4371643066406,286.76837158203125,296.0282592773437,297.3656921386719,288.3769226074219,1.0,0.684176504611969,0.3156166076660156,0.3156166076660156,1.0,1.0,-3.3982229232788086,0.7679052948951721,2.630317449569702,0.0041630477644503,5.551115123125783e-17,0.6499999761581421,0.0,270.1067810058594,279.0,27331.205078125,0.0,3805.389404296875,1.0,283.1499938964844,287.4179077148437,289.7718811035156,291.5418395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089417815208435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2553.451416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981460,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.6786214709281921,0.275277316570282,0.2543106973171234,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8524171113967896,0.5593438148498535,0.5346658229827881,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.9048894643783568,0.671210527420044,0.4713354706764221,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.7494670152664185,0.3745384216308594,0.3610958158969879,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.6684491038322449,0.2634287476539612,1.2170530557632446,288.38067626953125,288.32098388671875,291.43145751953125,286.7802429199219,296.0101928710937,297.36297607421875,288.3808288574219,1.0,0.68699711561203,0.3181538879871368,0.3181538879871368,1.0,1.0,-3.4086925983428955,0.7787366509437561,2.629956007003784,0.012589506804943,5.551115123125783e-17,0.6499999761581421,0.0,273.20928955078125,282.0,27346.109375,0.0,3849.046630859375,1.0,283.1499938964844,287.42059326171875,289.78289794921875,291.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094726204872131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.1982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2558.337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981520,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.6786214709281921,0.275277316570282,0.2543106973171234,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8524171113967896,0.5593438148498535,0.5346658229827881,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.9048894643783568,0.671210527420044,0.4713354706764221,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.7494670152664185,0.3745384216308594,0.3610958158969879,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.6684491038322449,0.2634287476539612,1.2170530557632446,288.38067626953125,288.32098388671875,291.43145751953125,286.7802429199219,296.0101928710937,297.36297607421875,288.3808288574219,1.0,0.68699711561203,0.3181538879871368,0.3181538879871368,1.0,1.0,-3.4086925983428955,0.7787366509437561,2.629956007003784,0.012589506804943,5.551115123125783e-17,0.6499999761581421,0.0,273.20928955078125,282.0,27346.109375,0.0,3849.046630859375,1.0,283.1499938964844,287.42059326171875,289.78289794921875,291.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094726204872131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.1982421875,0.0,149.58847045898438,1895.4371337890625,0.0,2558.337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981580,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.677388072013855,0.2756105661392212,0.2547188997268677,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.8506633043289185,0.5594230890274048,0.5348601341247559,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.9050950407981871,0.6761362552642822,0.4748255908489227,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.7484196424484253,0.3753184974193573,0.361947238445282,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.6675192713737488,0.264056533575058,1.2204033136367798,288.3835144042969,288.32940673828125,291.4246826171875,286.7911376953125,295.9914855957031,297.3598327636719,288.3836364746094,1.0,0.6897588968276978,0.320691168308258,0.320691168308258,1.0,1.0,-3.418668746948242,0.7895110845565796,2.629157781600952,0.0210611242800951,5.551115123125783e-17,0.6499999761581421,0.0,276.3293151855469,285.0,27356.5078125,0.0,3891.82177734375,1.0,283.1499938964844,287.4223327636719,289.7927551269531,291.5658874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097769618034363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.45166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2561.1396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981640,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.677388072013855,0.2756105661392212,0.2547188997268677,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.8506633043289185,0.5594230890274048,0.5348601341247559,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.9050950407981871,0.6761362552642822,0.4748255908489227,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.7484196424484253,0.3753184974193573,0.361947238445282,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.6675192713737488,0.264056533575058,1.2204033136367798,288.3835144042969,288.32940673828125,291.4246826171875,286.7911376953125,295.9914855957031,297.3598327636719,288.3836364746094,1.0,0.6897588968276978,0.320691168308258,0.320691168308258,1.0,1.0,-3.418668746948242,0.7895110845565796,2.629157781600952,0.0210611242800951,5.551115123125783e-17,0.6499999761581421,0.0,276.3293151855469,285.0,27356.5078125,0.0,3891.82177734375,1.0,283.1499938964844,287.4223327636719,289.7927551269531,291.5658874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097769618034363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.45166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2561.1396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981700,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.6767615079879761,0.2757615745067596,0.2549082934856415,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.8497810363769531,0.5594372749328613,0.5349328517913818,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.9051805138587952,0.6785683631896973,0.4765488803386688,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846435546875,0.7478862404823303,0.3756868839263916,0.3623522818088531,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.6670440435409546,0.264354795217514,1.2220076322555542,288.3846435546875,288.3341064453125,291.4208679199219,286.7962341308594,295.9819641113281,297.358154296875,288.384765625,1.0,0.6911154985427856,0.3219597935676574,0.3219597935676574,1.0,1.0,-3.423473596572876,0.7948576211929321,2.6286158561706543,0.0252944529056549,5.551115123125783e-17,0.6499999761581421,0.0,277.89044189453125,285.0,27360.322265625,0.0,3912.84375,1.0,283.1499938964844,287.4229736328125,289.7973937988281,291.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809856116771698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.92138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2561.86865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981760,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860778808594,0.6761330962181091,0.2759050726890564,0.2550905644893646,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.8489000201225281,0.5594398379325867,0.5349937081336975,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.9052598476409912,0.6809857487678528,0.478261262178421,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861083984375,0.7473509907722473,0.3760450482368469,0.3627470433712005,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860778808594,0.6665664315223694,0.2646457552909851,1.2235771417617798,288.3861389160156,288.3391418457031,291.41680908203125,286.8011169433594,295.97393798828125,297.3564453125,288.38629150390625,1.0,0.6924592852592468,0.322914570569992,0.322914570569992,1.0,1.0,-3.4281880855560303,0.7992708683013916,2.6289172172546387,0.0286135841161012,5.551115123125783e-17,0.6499999761581421,0.0,279.449951171875,273.0,27366.677734375,0.0,3933.69140625,1.0,283.1499938964844,287.4238586425781,289.8019104003906,291.5758972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099153637886047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.43994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2562.4140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981820,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.6787155270576477,0.2761881649494171,0.2551871836185455,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879089355469,0.8516548871994019,0.5594222545623779,0.5348188281059265,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879089355469,0.9108895063400269,0.6857891082763672,0.4814607799053192,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.7501583695411682,0.3767433762550354,0.3632436394691467,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.6693279147148132,0.2652181982994079,1.2253633737564087,288.3879089355469,288.3502502441406,291.4078674316406,286.8100891113281,295.9584045410156,297.35321044921875,288.387939453125,1.0,0.6909719109535217,0.3248240947723388,0.3248240947723388,1.0,1.0,-3.4346923828125,0.80712890625,2.6275634765625,0.0349848121404647,5.551115123125783e-17,0.6499999761581421,0.0,275.5784606933594,261.0,27369.0625,0.0,3927.19873046875,1.0,283.1499938964844,287.4245910644531,289.8105773925781,291.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100073337554932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.03125,0.0,149.58847045898438,1895.4371337890625,0.0,2563.260986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981880,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.6787155270576477,0.2761881649494171,0.2551871836185455,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879089355469,0.8516548871994019,0.5594222545623779,0.5348188281059265,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879089355469,0.9108895063400269,0.6857891082763672,0.4814607799053192,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.7501583695411682,0.3767433762550354,0.3632436394691467,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.6693279147148132,0.2652181982994079,1.2253633737564087,288.3879089355469,288.3502502441406,291.4078674316406,286.8100891113281,295.9584045410156,297.35321044921875,288.387939453125,1.0,0.6909719109535217,0.3248240947723388,0.3248240947723388,1.0,1.0,-3.4346923828125,0.80712890625,2.6275634765625,0.0349848121404647,5.551115123125783e-17,0.6499999761581421,0.0,275.5784606933594,261.0,27369.0625,0.0,3927.19873046875,1.0,283.1499938964844,287.4245910644531,289.8105773925781,291.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100073337554932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.03125,0.0,149.58847045898438,1895.4371337890625,0.0,2563.260986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11981940,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.6815126538276672,0.2763670682907104,0.2551730573177337,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.8547742962837219,0.559403657913208,0.5346224904060364,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.9162212610244752,0.6886537671089172,0.4833071529865265,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.7531123161315918,0.3771602213382721,0.3634549379348755,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.6722008585929871,0.2655674815177917,1.2260572910308838,288.3880920410156,288.3575744628906,291.4019775390625,286.8150329589844,295.9491577148437,297.3514709472656,288.3881225585937,1.0,0.689062237739563,0.3259698450565338,0.3259698450565338,1.0,1.0,-3.43774938583374,0.8116031885147095,2.626146078109741,0.0387302935123443,5.551115123125783e-17,0.6499999761581421,0.0,271.1490783691406,261.0,27366.69140625,0.0,3908.81201171875,1.0,283.1499938964844,287.42431640625,289.8152770996094,291.5901794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100254535675049,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.20361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2563.427978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982000,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.6837006211280823,0.2764894068241119,0.2551496922969818,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.8572391867637634,0.5593886971473694,0.534471333026886,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.9203222393989564,0.6905568838119507,0.4845203459262848,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.7554193139076233,0.3774380087852478,0.3635777831077575,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880920410156,0.6744365096092224,0.2658034563064575,1.2264484167099,288.3880920410156,288.3627014160156,291.3977966308594,286.818115234375,295.9430236816406,297.350341796875,288.3880920410156,1.0,0.6875450015068054,0.326733648777008,0.326733648777008,1.0,1.0,-3.439617156982422,0.8145381808280945,2.6250789165496826,0.0412150807678699,5.551115123125783e-17,0.6499999761581421,0.0,267.734130859375,249.0,27364.30859375,0.0,3893.397216796875,1.0,283.1499938964844,287.4239807128906,289.8182067871094,291.5932006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100243210792542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.88818359375,0.0,149.58847045898438,1895.4371337890625,0.0,2563.417236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982060,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.6901852488517761,0.2768089473247528,0.2550573348999023,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.8646408319473267,0.55934739112854,0.5340396165847778,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.9322112798690796,0.6952956914901733,0.4875026643276214,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.7622817754745483,0.3781359791755676,0.3638387322425842,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.6810463070869446,0.2664084434509277,1.227260708808899,288.38922119140625,288.3765563964844,291.3866577148437,286.8251647949219,295.9319763183594,297.3477783203125,288.3893127441406,1.0,0.6830959320068359,0.3278112411499023,0.3278112411499023,1.0,1.0,-3.4438650608062744,0.8192434310913086,2.624621629714966,0.0448846444487571,5.551115123125783e-17,0.6499999761581421,0.0,257.9621276855469,237.0,27365.822265625,0.0,3846.498291015625,1.0,283.1499938964844,287.42401123046875,289.82501220703125,291.6002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099889755249023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2563.091552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
