time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982120,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.6901852488517761,0.2768089473247528,0.2550573348999023,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.8646408319473267,0.55934739112854,0.5340396165847778,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.9322112798690796,0.6952956914901733,0.4875026643276214,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.7622817754745483,0.3781359791755676,0.3638387322425842,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38922119140625,0.6810463070869446,0.2664084434509277,1.227260708808899,288.38922119140625,288.3765563964844,291.3866577148437,286.8251647949219,295.9319763183594,297.3477783203125,288.3893127441406,1.0,0.6830959320068359,0.3278112411499023,0.3278112411499023,1.0,1.0,-3.4438650608062744,0.8192434310913086,2.624621629714966,0.0448846444487571,5.551115123125783e-17,0.6499999761581421,0.0,257.9621276855469,237.0,27365.822265625,0.0,3846.498291015625,1.0,283.1499938964844,287.42401123046875,289.82501220703125,291.6002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099889755249023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2563.091552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982180,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6978252530097961,0.2771447896957397,0.2549427151679992,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.8735227584838867,0.5593025088310242,0.5335645079612732,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.9456588625907898,0.7000071406364441,0.4904370009899139,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.7704660296440125,0.3788393139839172,0.3640649914741516,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6888447999954224,0.267035037279129,1.227980613708496,288.3905334472656,288.39178466796875,291.3743591308594,286.8312072753906,295.92108154296875,297.34552001953125,288.3905944824219,1.0,0.6780867576599121,0.3288888037204742,0.3288888037204742,1.0,1.0,-3.4478230476379395,0.8237848281860352,2.6240382194519043,0.0484512373805046,5.551115123125783e-17,0.6499999761581421,0.0,247.1549835205078,225.0,27366.724609375,0.0,3792.670166015625,1.0,283.1499938964844,287.4241943359375,289.8311767578125,291.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099771738052368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.45654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2562.983154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982240,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6978252530097961,0.2771447896957397,0.2549427151679992,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.8735227584838867,0.5593025088310242,0.5335645079612732,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.9456588625907898,0.7000071406364441,0.4904370009899139,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.7704660296440125,0.3788393139839172,0.3640649914741516,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6888447999954224,0.267035037279129,1.227980613708496,288.3905334472656,288.39178466796875,291.3743591308594,286.8312072753906,295.92108154296875,297.34552001953125,288.3905944824219,1.0,0.6780867576599121,0.3288888037204742,0.3288888037204742,1.0,1.0,-3.4478230476379395,0.8237848281860352,2.6240382194519043,0.0484512373805046,5.551115123125783e-17,0.6499999761581421,0.0,247.1549835205078,225.0,27366.724609375,0.0,3792.670166015625,1.0,283.1499938964844,287.4241943359375,289.8311767578125,291.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099771738052368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.45654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2562.983154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982300,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910522460937,0.7020193338394165,0.277315229177475,0.2548801600933075,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910522460937,0.8784727454185486,0.5592753887176514,0.53331458568573,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910827636719,0.952717125415802,0.7023473978042603,0.491887629032135,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910522460937,0.7750158905982971,0.3791902661323547,0.3641692996025085,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910522460937,0.6931377053260803,0.2673542201519012,1.2283282279968262,288.3910522460937,288.3999328613281,291.3677978515625,286.8338623046875,295.91558837890625,297.34442138671875,288.39111328125,1.0,0.6754519939422607,0.3294275999069214,0.3294275999069214,1.0,1.0,-3.449735879898072,0.8260377645492554,2.623698234558105,0.0502315573394298,5.551115123125783e-17,0.6499999761581421,0.0,241.52198791503903,225.0,27366.638671875,0.0,3764.193603515625,1.0,283.1499938964844,287.4241943359375,289.8338623046875,291.6095886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099845051765442,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2563.05078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982360,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.7064300775527954,0.2774879336357116,0.2548160552978515,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.8837355971336365,0.5592475533485413,0.5330597758293152,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.9598621726036072,0.7046816349029541,0.4933306872844696,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.779848039150238,0.37954181432724,0.3642703890800476,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.697662353515625,0.2676770687103271,1.2286754846572876,288.3925476074219,288.4084167480469,291.3609619140625,286.83624267578125,295.913330078125,297.3434143066406,288.3927001953125,1.0,0.6727689504623413,0.3292995095252991,0.3292995095252991,1.0,1.0,-3.451627016067505,0.8263338804244995,2.625293016433716,0.0500612780451774,5.551115123125783e-17,0.6499999761581421,0.0,235.8091278076172,213.0,27373.19140625,0.0,3735.1767578125,1.0,283.1499938964844,287.4248962402344,289.8363952636719,291.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100086450576782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2563.272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982420,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39678955078125,0.715654730796814,0.2778448760509491,0.2546901404857635,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968505859375,0.8952489495277405,0.5591967701911926,0.532545268535614,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968505859375,0.974166750907898,0.7093380689620972,0.4962013661861419,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968200683594,0.7904009222984314,0.3802518844604492,0.3644703030586242,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39678955078125,0.7074217200279236,0.2683380842208862,1.2293990850448608,288.3968505859375,288.4264831542969,291.3464050292969,286.8402709960937,295.909423828125,297.3415222167969,288.3970031738281,1.0,0.6672908663749695,0.3290433287620544,0.3290433287620544,1.0,1.0,-3.455420017242432,0.8266605734825134,2.6287596225738525,0.0494524985551834,5.551115123125783e-17,0.6499999761581421,0.0,224.1983184814453,201.0,27389.244140625,0.0,3675.98095703125,1.0,283.1499938964844,287.4273376464844,289.84100341796875,291.6180725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101544976234436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.17529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2564.615966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982480,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39678955078125,0.715654730796814,0.2778448760509491,0.2546901404857635,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968505859375,0.8952489495277405,0.5591967701911926,0.532545268535614,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968505859375,0.974166750907898,0.7093380689620972,0.4962013661861419,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968200683594,0.7904009222984314,0.3802518844604492,0.3644703030586242,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39678955078125,0.7074217200279236,0.2683380842208862,1.2293990850448608,288.3968505859375,288.4264831542969,291.3464050292969,286.8402709960937,295.909423828125,297.3415222167969,288.3970031738281,1.0,0.6672908663749695,0.3290433287620544,0.3290433287620544,1.0,1.0,-3.455420017242432,0.8266605734825134,2.6287596225738525,0.0494524985551834,5.551115123125783e-17,0.6499999761581421,0.0,224.1983184814453,201.0,27389.244140625,0.0,3675.98095703125,1.0,283.1499938964844,287.4273376464844,289.84100341796875,291.6180725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101544976234436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.17529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2564.615966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982540,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7252287864685059,0.2782097160816192,0.2545674443244934,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.908315658569336,0.5591442584991455,0.532025158405304,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.988077700138092,0.7139637470245361,0.4990485906600952,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.8021829128265381,0.3809654414653778,0.3646689355373382,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7177250385284424,0.2690151929855346,1.2301719188690186,288.4010925292969,288.4459533691406,291.3306884765625,286.8432922363281,295.9053649902344,297.3398132324219,288.4012451171875,1.0,0.6617067456245422,0.3287871479988098,0.3287871479988098,1.0,1.0,-3.4592397212982178,0.8269932270050049,2.632246494293213,0.0488467179238796,5.551115123125783e-17,0.6499999761581421,0.0,212.4290771484375,189.0,27404.888671875,0.0,3615.779296875,1.0,283.1499938964844,287.4297790527344,289.8446350097656,291.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104308843612671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2567.161865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982600,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7252287864685059,0.2782097160816192,0.2545674443244934,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.908315658569336,0.5591442584991455,0.532025158405304,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.988077700138092,0.7139637470245361,0.4990485906600952,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.8021829128265381,0.3809654414653778,0.3646689355373382,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7177250385284424,0.2690151929855346,1.2301719188690186,288.4010925292969,288.4459533691406,291.3306884765625,286.8432922363281,295.9053649902344,297.3398132324219,288.4012451171875,1.0,0.6617067456245422,0.3287871479988098,0.3287871479988098,1.0,1.0,-3.4592397212982178,0.8269932270050049,2.632246494293213,0.0488467179238796,5.551115123125783e-17,0.6499999761581421,0.0,212.4290771484375,189.0,27404.888671875,0.0,3615.779296875,1.0,283.1499938964844,287.4297790527344,289.8446350097656,291.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104308843612671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2567.161865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982660,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070129394531,0.7353681921958923,0.2785754799842834,0.2544582486152649,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.9237982034683228,0.5590847730636597,0.5315113067626953,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.9990000128746032,0.7186493277549744,0.4998160302639007,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40704345703125,0.8145620822906494,0.3816766142845154,0.3648784756660461,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070129394531,0.728148341178894,0.2697016596794128,1.2310501337051392,288.4070739746094,288.4668884277344,291.3138122558594,286.8452453613281,295.90802001953125,297.3385009765625,288.4072265625,1.0,0.6559470891952515,0.3272859156131744,0.3272859156131744,1.0,1.0,-3.46130633354187,0.8230237364768982,2.638282537460327,0.044414322823286,5.551115123125783e-17,0.6499999761581421,0.0,200.8598480224609,177.0,27428.458984375,0.0,3551.844482421875,1.0,283.1499938964844,287.4334411621094,289.8471374511719,291.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108172416687012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.92041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2570.72119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982720,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070129394531,0.7353681921958923,0.2785754799842834,0.2544582486152649,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.9237982034683228,0.5590847730636597,0.5315113067626953,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071044921875,0.9990000128746032,0.7186493277549744,0.4998160302639007,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40704345703125,0.8145620822906494,0.3816766142845154,0.3648784756660461,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070129394531,0.728148341178894,0.2697016596794128,1.2310501337051392,288.4070739746094,288.4668884277344,291.3138122558594,286.8452453613281,295.90802001953125,297.3385009765625,288.4072265625,1.0,0.6559470891952515,0.3272859156131744,0.3272859156131744,1.0,1.0,-3.46130633354187,0.8230237364768982,2.638282537460327,0.044414322823286,5.551115123125783e-17,0.6499999761581421,0.0,200.8598480224609,177.0,27428.458984375,0.0,3551.844482421875,1.0,283.1499938964844,287.4334411621094,289.8471374511719,291.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108172416687012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.92041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2570.72119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982780,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7432609796524048,0.2788399159908294,0.2544184923171997,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4025573730469,0.9359393119812012,0.5589129328727722,0.531065821647644,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.9990000128746032,0.7253468632698059,0.4831599295139313,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.8236366510391235,0.3822894692420959,0.3651635646820068,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7361673712730408,0.2703243196010589,1.2323888540267944,288.4025573730469,288.4892578125,291.2957763671875,286.8461608886719,295.9195861816406,297.3459167480469,288.4022827148437,1.0,0.6486387848854065,0.3257846534252167,0.3257846534252167,1.0,1.0,-3.442085027694702,0.8126538395881653,2.6294312477111816,0.0385466106235981,5.551115123125783e-17,0.6499999761581421,0.0,191.8444976806641,165.0,27383.220703125,0.0,3453.54833984375,1.0,283.1499938964844,287.4280700683594,289.8476867675781,291.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111559748649597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2573.8427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982840,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7432609796524048,0.2788399159908294,0.2544184923171997,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4025573730469,0.9359393119812012,0.5589129328727722,0.531065821647644,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40252685546875,0.9990000128746032,0.7253468632698059,0.4831599295139313,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.8236366510391235,0.3822894692420959,0.3651635646820068,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.7361673712730408,0.2703243196010589,1.2323888540267944,288.4025573730469,288.4892578125,291.2957763671875,286.8461608886719,295.9195861816406,297.3459167480469,288.4022827148437,1.0,0.6486387848854065,0.3257846534252167,0.3257846534252167,1.0,1.0,-3.442085027694702,0.8126538395881653,2.6294312477111816,0.0385466106235981,5.551115123125783e-17,0.6499999761581421,0.0,191.8444976806641,165.0,27383.220703125,0.0,3453.54833984375,1.0,283.1499938964844,287.4280700683594,289.8476867675781,291.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111559748649597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2573.8427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.7478665709495544,0.2789531946182251,0.2543581426143646,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3996887207031,0.9428633451461792,0.5587944388389587,0.530790388584137,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.399658203125,0.9990000128746032,0.7296652793884277,0.4737055003643036,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39971923828125,0.8287798166275024,0.3825722932815552,0.365261822938919,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.740814745426178,0.2706438302993774,1.2329705953598022,288.3996887207031,288.5009765625,291.28631591796875,286.8462219238281,295.9291687011719,297.3544616699219,288.3994140625,1.0,0.6445903182029724,0.3250340521335602,0.3250340521335602,1.0,1.0,-3.43113112449646,0.8070926070213318,2.6240384578704834,0.0354118570685386,5.551115123125783e-17,0.6499999761581421,0.0,186.9132232666016,165.0,27361.5625,0.0,3398.871337890625,1.0,283.1499938964844,287.42462158203125,289.8468017578125,291.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111571669578552,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2573.85400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11982960,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3981018066406,0.7529066801071167,0.279065877199173,0.2542890012264251,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.950179636478424,0.5586665868759155,0.5304975509643555,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.9990000128746032,0.734358549118042,0.4637591242790222,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3981018066406,0.8343299031257629,0.3828482925891876,0.3653460144996643,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3981018066406,0.7458909749984741,0.270976185798645,1.2335737943649292,288.3980712890625,288.5130920410156,291.27655029296875,286.8460388183594,295.9440612792969,297.3646545410156,288.39794921875,1.0,0.640361487865448,0.3234765231609344,0.3234765231609344,1.0,1.0,-3.419562339782715,0.7990142703056335,2.6205480098724365,0.0298968479037284,5.551115123125783e-17,0.6499999761581421,0.0,181.81944274902344,168.0,27348.330078125,0.0,3342.167236328125,1.0,283.1499938964844,287.4220886230469,289.8457336425781,291.6233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110769391059875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.68212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2573.1142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983020,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037780761719,0.7588953375816345,0.2793499827384949,0.2543401718139648,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.9582273364067078,0.5584564208984375,0.5300917029380798,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.9990000128746032,0.7438781261444092,0.4526982307434082,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40386962890625,0.8409238457679749,0.3834415674209595,0.3656957745552063,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037780761719,0.7521131634712219,0.2717295885086059,1.2358834743499756,288.4039001464844,288.53839111328125,291.2561340332031,286.8448181152344,295.9736328125,297.3853759765625,288.4042663574219,1.0,0.6364606022834778,0.3203614354133606,0.3203614354133606,1.0,1.0,-3.409008741378784,0.7862753868103027,2.622733354568481,0.0191761124879121,5.551115123125783e-17,0.6499999761581421,0.0,176.3552703857422,186.0,27375.064453125,0.0,3286.062744140625,1.0,283.1499938964844,287.4245300292969,289.8441772460937,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109067678451538,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.0732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2571.546142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983080,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037780761719,0.7588953375816345,0.2793499827384949,0.2543401718139648,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.9582273364067078,0.5584564208984375,0.5300917029380798,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.9990000128746032,0.7438781261444092,0.4526982307434082,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40386962890625,0.8409238457679749,0.3834415674209595,0.3656957745552063,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037780761719,0.7521131634712219,0.2717295885086059,1.2358834743499756,288.4039001464844,288.53839111328125,291.2561340332031,286.8448181152344,295.9736328125,297.3853759765625,288.4042663574219,1.0,0.6364606022834778,0.3203614354133606,0.3203614354133606,1.0,1.0,-3.409008741378784,0.7862753868103027,2.622733354568481,0.0191761124879121,5.551115123125783e-17,0.6499999761581421,0.0,176.3552703857422,186.0,27375.064453125,0.0,3286.062744140625,1.0,283.1499938964844,287.4245300292969,289.8441772460937,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109067678451538,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.0732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2571.546142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983140,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.758037269115448,0.2795946598052978,0.2545760571956634,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.9566983580589294,0.5583707690238953,0.5300253033638,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.9990000128746032,0.7495400309562683,0.4546850621700287,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153137207031,0.8400825262069702,0.383891761302948,0.3661367297172546,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.7515696287155151,0.2723021507263183,1.2385234832763672,288.4154357910156,288.55645751953125,291.2415466308594,286.8433837890625,295.98858642578125,297.3946533203125,288.41632080078125,1.0,0.638350784778595,0.3182432055473327,0.3182432055473327,1.0,1.0,-3.415281057357788,0.781531572341919,2.633749485015869,0.0126705933362245,5.551115123125783e-17,0.6499999761581421,0.0,177.4978790283203,186.0,27439.35546875,0.0,3307.230224609375,1.0,283.1499938964844,287.4327392578125,289.8441772460937,291.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110468983650208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.85888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2572.837158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983200,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225769042969,0.7565381526947021,0.2797183692455292,0.2547338604927063,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4229431152344,0.9544256925582886,0.5583460927009583,0.530047595500946,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4230041503906,0.9990000128746032,0.751767098903656,0.457732081413269,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4227905273437,0.8385046720504761,0.3841146528720855,0.3663942515850067,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225769042969,0.7502458095550537,0.2725774049758911,1.2399965524673462,288.42291259765625,288.5652160644531,291.2344970703125,286.842529296875,295.9932556152344,297.3964233398437,288.4238586425781,1.0,0.6401039361953735,0.3172463774681091,0.3172463774681091,1.0,1.0,-3.4212374687194824,0.7801553010940552,2.641082286834717,0.0098676597699522,5.551115123125783e-17,0.6499999761581421,0.0,179.1219024658203,204.0,27478.265625,0.0,3330.503662109375,1.0,283.1499938964844,287.4384765625,289.8444519042969,291.62530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112507462501526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2574.71630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983260,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4516296386719,0.7489526271820068,0.2801156044006347,0.2553518116474151,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.9427548050880432,0.5583227872848511,0.5302832126617432,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521179199219,0.9990000128746032,0.757017195224762,0.4733965694904327,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.45184326171875,0.8304155468940735,0.3848457634449005,0.3673475682735443,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515991210937,0.7432494759559631,0.2734226286411285,1.2451313734054563,288.4519958496094,288.593505859375,291.211669921875,286.8391418457031,296.00299072265625,297.3921203613281,288.453125,1.0,0.6483307480812073,0.3123356103897095,0.3123356103897095,1.0,1.0,-3.4484126567840576,0.772796630859375,2.6756160259246826,-0.0037907720543444,5.551115123125783e-17,0.6499999761581421,0.0,187.48162841796875,222.0,27628.19140625,0.0,3443.234375,1.0,283.1499938964844,287.4612731933594,289.84588623046875,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812587320804596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.06640625,0.0,149.58847045898438,1895.4371337890625,0.0,2587.040283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983320,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4516296386719,0.7489526271820068,0.2801156044006347,0.2553518116474151,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.9427548050880432,0.5583227872848511,0.5302832126617432,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521179199219,0.9990000128746032,0.757017195224762,0.4733965694904327,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.45184326171875,0.8304155468940735,0.3848457634449005,0.3673475682735443,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515991210937,0.7432494759559631,0.2734226286411285,1.2451313734054563,288.4519958496094,288.593505859375,291.211669921875,286.8391418457031,296.00299072265625,297.3921203613281,288.453125,1.0,0.6483307480812073,0.3123356103897095,0.3123356103897095,1.0,1.0,-3.4484126567840576,0.772796630859375,2.6756160259246826,-0.0037907720543444,5.551115123125783e-17,0.6499999761581421,0.0,187.48162841796875,222.0,27628.19140625,0.0,3443.234375,1.0,283.1499938964844,287.4612731933594,289.84588623046875,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812587320804596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.06640625,0.0,149.58847045898438,1895.4371337890625,0.0,2587.040283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983380,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750366210937,0.7389516830444336,0.2804584503173828,0.2560655176639557,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4753723144531,0.9266118407249452,0.5583072304725647,0.5306796431541443,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4754638671875,0.9990000128746032,0.7599787712097168,0.4954116344451904,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4752197265625,0.8195061683654785,0.3855761587619781,0.3684472739696502,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750366210937,0.7338065505027771,0.27417853474617,1.2505779266357422,288.475341796875,288.62335205078125,291.1876220703125,286.8346862792969,295.9842834472656,297.3759155273437,288.476318359375,1.0,0.6594249606132507,0.3074248731136322,0.3074248731136322,1.0,1.0,-3.484093189239502,0.7674439549446106,2.716649055480957,-0.0172669179737567,5.551115123125783e-17,0.6499999761581421,0.0,199.5500030517578,225.0,27748.384765625,0.0,3600.232177734375,1.0,283.1499938964844,287.4805908203125,289.8452453613281,291.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147487044334412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.5146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2606.990478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983440,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750366210937,0.7389516830444336,0.2804584503173828,0.2560655176639557,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4753723144531,0.9266118407249452,0.5583072304725647,0.5306796431541443,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4754638671875,0.9990000128746032,0.7599787712097168,0.4954116344451904,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4752197265625,0.8195061683654785,0.3855761587619781,0.3684472739696502,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750366210937,0.7338065505027771,0.27417853474617,1.2505779266357422,288.475341796875,288.62335205078125,291.1876220703125,286.8346862792969,295.9842834472656,297.3759155273437,288.476318359375,1.0,0.6594249606132507,0.3074248731136322,0.3074248731136322,1.0,1.0,-3.484093189239502,0.7674439549446106,2.716649055480957,-0.0172669179737567,5.551115123125783e-17,0.6499999761581421,0.0,199.5500030517578,225.0,27748.384765625,0.0,3600.232177734375,1.0,283.1499938964844,287.4805908203125,289.8452453613281,291.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147487044334412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.5146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2606.990478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983500,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4847717285156,0.7352021336555481,0.2805787324905395,0.2563512921333313,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4849853515625,0.9204190969467164,0.5582651495933533,0.5308212041854858,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48504638671875,0.9990000128746032,0.7609260082244873,0.5041658282279968,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4848937988281,0.8153256177902222,0.3859099447727203,0.3689418733119964,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4847717285156,0.7302714586257935,0.2744937241077423,1.2528952360153198,288.4849853515625,288.6388244628906,291.1751403808594,286.83203125,295.9734802246094,297.3652038574219,288.485595703125,1.0,0.6636016964912415,0.3049694895744324,0.3049694895744324,1.0,1.0,-3.498534202575684,0.7637156844139099,2.734818458557129,-0.024068210273981,5.551115123125783e-17,0.6499999761581421,0.0,204.50979614257807,225.0,27791.865234375,0.0,3665.07763671875,1.0,283.1499938964844,287.4885559082031,289.84344482421875,291.6445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159398436546326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.77392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2617.996826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983560,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7321879267692566,0.2806655466556549,0.2565757036209106,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915771484375,0.9154708385467528,0.5581935048103333,0.5309056639671326,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916076660156,0.9990000128746032,0.7619057297706604,0.5113682150840759,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914855957031,0.8119255304336548,0.386219710111618,0.3693829476833343,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7274391055107117,0.2747703194618225,1.2548742294311523,288.4915771484375,288.6546936035156,291.162353515625,286.8290710449219,295.96295166015625,297.3552551269531,288.4920654296875,1.0,0.6672080755233765,0.3023846447467804,0.3023846447467804,1.0,1.0,-3.510484218597412,0.7588694095611572,2.751614809036255,-0.0315625928342342,5.551115123125783e-17,0.6499999761581421,0.0,208.64561462402344,228.0,27823.57421875,0.0,3719.32861328125,1.0,283.1499938964844,287.493896484375,289.8404846191406,291.64453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817082941532135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.81494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2628.56640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983620,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014953613281,0.7273550629615784,0.2807721495628357,0.2569130063056946,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5016174316406,0.9077519178390504,0.5579806566238403,0.5309597253799438,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.9990000128746032,0.7639871835708618,0.5231615304946899,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5015869140625,0.8063755035400391,0.3867816925048828,0.3701623976230621,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014953613281,0.7229181528091431,0.2752532958984375,1.2582451105117798,288.5016174316406,288.6875915527344,291.13580322265625,286.8223876953125,295.94354248046875,297.3377685546875,288.5019836425781,1.0,0.6731676459312439,0.2972149848937988,0.2972149848937988,1.0,1.0,-3.530139446258545,0.7478463053703308,2.7822933197021484,-0.0469567477703094,5.551115123125783e-17,0.6499999761581421,0.0,215.53436279296875,231.0,27871.306640625,0.0,3809.8564453125,1.0,283.1499938964844,287.5018920898437,289.8320617675781,291.6402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190215229988098,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.29052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2646.506591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983680,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014953613281,0.7273550629615784,0.2807721495628357,0.2569130063056946,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5016174316406,0.9077519178390504,0.5579806566238403,0.5309597253799438,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.50164794921875,0.9990000128746032,0.7639871835708618,0.5231615304946899,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5015869140625,0.8063755035400391,0.3867816925048828,0.3701623976230621,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014953613281,0.7229181528091431,0.2752532958984375,1.2582451105117798,288.5016174316406,288.6875915527344,291.13580322265625,286.8223876953125,295.94354248046875,297.3377685546875,288.5019836425781,1.0,0.6731676459312439,0.2972149848937988,0.2972149848937988,1.0,1.0,-3.530139446258545,0.7478463053703308,2.7822933197021484,-0.0469567477703094,5.551115123125783e-17,0.6499999761581421,0.0,215.53436279296875,231.0,27871.306640625,0.0,3809.8564453125,1.0,283.1499938964844,287.5018920898437,289.8320617675781,291.6402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190215229988098,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.29052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2646.506591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983740,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7235783338546753,0.2808136940002441,0.25714311003685,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.9020634293556212,0.5576909184455872,0.5308929681777954,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.9990000128746032,0.7661954164505005,0.5324209928512573,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087585449219,0.8020043969154358,0.3872775435447693,0.3708316683769226,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7194194793701172,0.2756746411323547,1.2610856294631958,288.5087890625,288.7220458984375,291.1080322265625,286.8145446777344,295.9259338378906,297.322998046875,288.5090637207031,1.0,0.677922785282135,0.2920453250408172,0.2920453250408172,1.0,1.0,-3.545672416687012,0.735595703125,2.810076713562012,-0.0626758784055709,5.551115123125783e-17,0.6499999761581421,0.0,221.0907745361328,234.0,27904.47265625,0.0,3882.807373046875,1.0,283.1499938964844,287.5074157714844,289.8218994140625,291.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204745650291443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.45166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2659.96630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983800,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7235783338546753,0.2808136940002441,0.25714311003685,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.9020634293556212,0.5576909184455872,0.5308929681777954,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088195800781,0.9990000128746032,0.7661954164505005,0.5324209928512573,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087585449219,0.8020043969154358,0.3872775435447693,0.3708316683769226,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087280273437,0.7194194793701172,0.2756746411323547,1.2610856294631958,288.5087890625,288.7220458984375,291.1080322265625,286.8145446777344,295.9259338378906,297.322998046875,288.5090637207031,1.0,0.677922785282135,0.2920453250408172,0.2920453250408172,1.0,1.0,-3.545672416687012,0.735595703125,2.810076713562012,-0.0626758784055709,5.551115123125783e-17,0.6499999761581421,0.0,221.0907745361328,234.0,27904.47265625,0.0,3882.807373046875,1.0,283.1499938964844,287.5074157714844,289.8218994140625,291.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204745650291443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.45166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2659.96630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983860,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7200242877006531,0.2807968258857727,0.2573148608207702,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128479003906,0.8969137668609619,0.5573262572288513,0.5307511687278748,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128479003906,0.99827378988266,0.7687152028083801,0.5373550653457642,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7979551553726196,0.3877111673355102,0.3714362680912018,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7161260843276978,0.2760475277900696,1.2636704444885254,288.5128173828125,288.758056640625,291.0790100097656,286.8055419921875,295.9105224609375,297.3113098144531,288.5129089355469,1.0,0.681696891784668,0.2850039303302765,0.2850039303302765,1.0,1.0,-3.5555062294006348,0.7159898281097412,2.8395164012908936,-0.0844060331583023,5.551115123125783e-17,0.6499999761581421,0.0,226.183837890625,237.0,27918.642578125,0.0,3938.927734375,1.0,283.1499938964844,287.51025390625,289.81103515625,291.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215479850769043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.49658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2669.916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11983920,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7200242877006531,0.2807968258857727,0.2573148608207702,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128479003906,0.8969137668609619,0.5573262572288513,0.5307511687278748,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128479003906,0.99827378988266,0.7687152028083801,0.5373550653457642,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7979551553726196,0.3877111673355102,0.3714362680912018,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.7161260843276978,0.2760475277900696,1.2636704444885254,288.5128173828125,288.758056640625,291.0790100097656,286.8055419921875,295.9105224609375,297.3113098144531,288.5129089355469,1.0,0.681696891784668,0.2850039303302765,0.2850039303302765,1.0,1.0,-3.5555062294006348,0.7159898281097412,2.8395164012908936,-0.0844060331583023,5.551115123125783e-17,0.6499999761581421,0.0,226.183837890625,237.0,27918.642578125,0.0,3938.927734375,1.0,283.1499938964844,287.51025390625,289.81103515625,291.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215479850769043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.49658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2669.916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
