time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983980,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7167749404907227,0.2807298004627228,0.2574234306812286,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.8922907114028931,0.5568903088569641,0.5305251479148865,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141906738281,0.9957147240638732,0.7718207836151123,0.5395423173904419,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7943533062934875,0.3880898356437683,0.3719707727432251,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7131374478340149,0.2763888239860534,1.266014575958252,288.51416015625,288.7956237792969,291.0486755371094,286.79541015625,295.8977966308594,297.3037109375,288.5142517089844,1.0,0.6847139596939087,0.2779625058174133,0.2779625058174133,1.0,1.0,-3.561471462249756,0.6951930522918701,2.8662784099578857,-0.1065663844347,5.551115123125783e-17,0.6499999761581421,0.0,230.71990966796875,240.0,27921.322265625,0.0,3981.996826171875,1.0,283.1499938964844,287.5107727050781,289.79937744140625,291.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223286867141724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.515625,0.0,149.58847045898438,1895.4371337890625,0.0,2677.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984040,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7167749404907227,0.2807298004627228,0.2574234306812286,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.8922907114028931,0.5568903088569641,0.5305251479148865,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141906738281,0.9957147240638732,0.7718207836151123,0.5395423173904419,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7943533062934875,0.3880898356437683,0.3719707727432251,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51416015625,0.7131374478340149,0.2763888239860534,1.266014575958252,288.51416015625,288.7956237792969,291.0486755371094,286.79541015625,295.8977966308594,297.3037109375,288.5142517089844,1.0,0.6847139596939087,0.2779625058174133,0.2779625058174133,1.0,1.0,-3.561471462249756,0.6951930522918701,2.8662784099578857,-0.1065663844347,5.551115123125783e-17,0.6499999761581421,0.0,230.71990966796875,240.0,27921.322265625,0.0,3981.996826171875,1.0,283.1499938964844,287.5107727050781,289.79937744140625,291.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223286867141724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.515625,0.0,149.58847045898438,1895.4371337890625,0.0,2677.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984100,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.514892578125,0.7153745293617249,0.280686467885971,0.2574556767940521,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.8903214335441589,0.5566540360450745,0.5303807854652405,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.9947241544723512,0.7734665274620056,0.540716290473938,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.792850136756897,0.3882664740085602,0.372212290763855,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.514892578125,0.7118748426437378,0.2765563428401947,1.26710844039917,288.5149230957031,288.8150329589844,291.0330505371094,286.7898864746094,295.8919982910156,297.30078125,288.5149841308594,1.0,0.6860629320144653,0.2744418084621429,0.2744418084621429,1.0,1.0,-3.564354658126831,0.684790313243866,2.8795642852783203,-0.1176271885633468,5.551115123125783e-17,0.6499999761581421,0.0,232.6880340576172,240.0,27923.35546875,0.0,4001.508544921875,1.0,283.1499938964844,287.5110778808594,289.7933044433594,291.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226379752159119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.984375,0.0,149.58847045898438,1895.4371337890625,0.0,2680.025634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984160,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5156555175781,0.7140644192695618,0.280638188123703,0.2574786841869354,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51568603515625,0.8884950876235962,0.5564078688621521,0.5302219390869141,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.51568603515625,0.9938454031944276,0.7751186490058899,0.5419012904167175,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51568603515625,0.7914710640907288,0.3884366750717163,0.3724425137042999,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5156555175781,0.7107072472572327,0.2767224609851837,1.2681732177734375,288.51568603515625,288.8348083496094,291.01708984375,286.7840881347656,295.8863220214844,297.2980651855469,288.5157470703125,1.0,0.6873450875282288,0.2696051001548767,0.2696051001548767,1.0,1.0,-3.5671746730804443,0.6705085635185242,2.8966660499572754,-0.1325465589761734,5.551115123125783e-17,0.6499999761581421,0.0,234.5313415527344,243.0,27925.3515625,0.0,4020.161376953125,1.0,283.1499938964844,287.5113830566406,289.78717041015625,291.5998229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229236006736755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2682.67578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984220,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7115990519523621,0.2805265784263611,0.2575031518936157,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.8851128220558167,0.5558884739875793,0.5298694968223572,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.9922810792922974,0.7783947587013245,0.5442566275596619,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7889466285705566,0.3887596726417541,0.3728773295879364,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7085405588150024,0.2770490944385528,1.2702391147613523,288.51708984375,288.8756103515625,290.98419189453125,286.7716064453125,295.875,297.2929992675781,288.51715087890625,1.0,0.6897706389427185,0.2599317133426666,0.2599317133426666,1.0,1.0,-3.5726218223571777,0.6415231823921204,2.931098699569702,-0.1627556085586547,5.551115123125783e-17,0.6499999761581421,0.0,237.9892120361328,246.0,27928.646484375,0.0,4055.660400390625,1.0,283.1499938964844,287.5119323730469,289.7744445800781,291.5872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823479950428009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.17626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2687.838623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984280,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7115990519523621,0.2805265784263611,0.2575031518936157,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.8851128220558167,0.5558884739875793,0.5298694968223572,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.9922810792922974,0.7783947587013245,0.5442566275596619,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7889466285705566,0.3887596726417541,0.3728773295879364,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7085405588150024,0.2770490944385528,1.2702391147613523,288.51708984375,288.8756103515625,290.98419189453125,286.7716064453125,295.875,297.2929992675781,288.51715087890625,1.0,0.6897706389427185,0.2599317133426666,0.2599317133426666,1.0,1.0,-3.5726218223571777,0.6415231823921204,2.931098699569702,-0.1627556085586547,5.551115123125783e-17,0.6499999761581421,0.0,237.9892120361328,246.0,27928.646484375,0.0,4055.660400390625,1.0,283.1499938964844,287.5119323730469,289.7744445800781,291.5872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823479950428009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.17626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2687.838623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984340,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179748535156,0.7098004817962646,0.28042733669281,0.2575047314167022,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180053710937,0.8827004432678223,0.5554700493812561,0.5295746922492981,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180053710937,0.9911933541297911,0.780842125415802,0.5460179448127747,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180053710937,0.7871637344360352,0.3889904618263244,0.3731890618801117,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179748535156,0.7069917321205139,0.2772907614707947,1.271759867668152,288.5180053710937,288.9076843261719,290.95831298828125,286.7613220214844,295.86639404296875,297.2893371582031,288.51806640625,1.0,0.6915273666381836,0.252579927444458,0.252579927444458,1.0,1.0,-3.576592206954956,0.6196299195289612,2.95696234703064,-0.1855317950248718,5.551115123125783e-17,0.6499999761581421,0.0,240.4892578125,246.0,27930.283203125,0.0,4081.48486328125,1.0,283.1499938964844,287.51220703125,289.7641906738281,291.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239149451255798,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.50390625,0.0,149.58847045898438,1895.4371337890625,0.0,2691.876220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984400,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.51824951171875,0.7092381119728088,0.2803933620452881,0.2575024962425232,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51824951171875,0.8819571733474731,0.5553338527679443,0.5294773578643799,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51824951171875,0.9908596277236938,0.7816063761711121,0.5465681552886963,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51824951171875,0.7866164445877075,0.3890608251094818,0.3732846975326538,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51824951171875,0.7065162062644958,0.2773656845092773,1.2722320556640625,288.51824951171875,288.9179992675781,290.95001220703125,286.7579345703125,295.8636474609375,297.2882080078125,288.518310546875,1.0,0.6920713782310486,0.2502583265304565,0.2502583265304565,1.0,1.0,-3.577817678451538,0.6127464175224304,2.965071201324463,-0.1926859617233276,5.551115123125783e-17,0.6499999761581421,0.0,241.26531982421875,249.0,27930.623046875,0.0,4089.494873046875,1.0,283.1499938964844,287.51226806640625,289.7608337402344,291.5738830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240568041801453,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.61767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2693.193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984460,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180969238281,0.7066707611083984,0.2800487279891968,0.2573811411857605,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.8786951899528503,0.5545568466186523,0.5289481282234192,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.989305019378662,0.784559428691864,0.5487536191940308,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.7841601967811584,0.3891493380069732,0.3735651671886444,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180969238281,0.7043364644050598,0.2774705290794372,1.2736445665359497,288.51806640625,288.9635314941406,290.9132995605469,286.7420349121094,295.8505249023437,297.28179931640625,288.5180053710937,1.0,0.6942269206047058,0.2375298589468002,0.2375298589468002,1.0,1.0,-3.5817036628723145,0.5750257968902588,3.006677865982056,-0.231217935681343,5.551115123125783e-17,0.6499999761581421,0.0,244.5944061279297,252.0,27923.650390625,0.0,4120.39111328125,1.0,283.1499938964844,287.5115661621094,289.74560546875,291.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247636556625366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.25439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2699.756591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984520,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180969238281,0.7066707611083984,0.2800487279891968,0.2573811411857605,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.8786951899528503,0.5545568466186523,0.5289481282234192,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.989305019378662,0.784559428691864,0.5487536191940308,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.7841601967811584,0.3891493380069732,0.3735651671886444,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180969238281,0.7043364644050598,0.2774705290794372,1.2736445665359497,288.51806640625,288.9635314941406,290.9132995605469,286.7420349121094,295.8505249023437,297.28179931640625,288.5180053710937,1.0,0.6942269206047058,0.2375298589468002,0.2375298589468002,1.0,1.0,-3.5817036628723145,0.5750257968902588,3.006677865982056,-0.231217935681343,5.551115123125783e-17,0.6499999761581421,0.0,244.5944061279297,252.0,27923.650390625,0.0,4120.39111328125,1.0,283.1499938964844,287.5115661621094,289.74560546875,291.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247636556625366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.25439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2699.756591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984580,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144348144531,0.7036304473876953,0.279409110546112,0.2569997906684875,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143737792969,0.8750395178794861,0.5534712076187134,0.5281352400779724,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51434326171875,0.9873681664466858,0.7871686816215515,0.5507069230079651,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.514404296875,0.7812822461128235,0.388931930065155,0.3735644519329071,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144348144531,0.701665461063385,0.2772487699985504,1.2736468315124512,288.5143737792969,289.0134582519531,290.8730163574219,286.7229309082031,295.8348388671875,297.2730407714844,288.5141906738281,1.0,0.6961019039154053,0.2248014062643051,0.2248014062643051,1.0,1.0,-3.5826220512390137,0.5371354818344116,3.0454864501953125,-0.2692550718784332,5.551115123125783e-17,0.6499999761581421,0.0,248.1338653564453,255.0,27898.154296875,0.0,4144.8232421875,1.0,283.1499938964844,287.5080261230469,289.7269592285156,291.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255820870399475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.00341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2707.358642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984640,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144348144531,0.7036304473876953,0.279409110546112,0.2569997906684875,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143737792969,0.8750395178794861,0.5534712076187134,0.5281352400779724,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51434326171875,0.9873681664466858,0.7871686816215515,0.5507069230079651,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.514404296875,0.7812822461128235,0.388931930065155,0.3735644519329071,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144348144531,0.701665461063385,0.2772487699985504,1.2736468315124512,288.5143737792969,289.0134582519531,290.8730163574219,286.7229309082031,295.8348388671875,297.2730407714844,288.5141906738281,1.0,0.6961019039154053,0.2248014062643051,0.2248014062643051,1.0,1.0,-3.5826220512390137,0.5371354818344116,3.0454864501953125,-0.2692550718784332,5.551115123125783e-17,0.6499999761581421,0.0,248.1338653564453,255.0,27898.154296875,0.0,4144.8232421875,1.0,283.1499938964844,287.5080261230469,289.7269592285156,291.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255820870399475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.00341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2707.358642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984700,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115051269531,0.7020120620727539,0.279009073972702,0.25673308968544,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51141357421875,0.8731465339660645,0.5528417229652405,0.527643620967865,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.9863196015357972,0.788370668888092,0.5516107082366943,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5114440917969,0.779763400554657,0.388738214969635,0.373479813337326,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115051269531,0.7002201080322266,0.2770440280437469,1.2732077836990356,288.51141357421875,289.0399780273437,290.85162353515625,286.7122497558594,295.8262939453125,297.2681884765625,288.5111694335937,1.0,0.696932315826416,0.2184371799230575,0.2184371799230575,1.0,1.0,-3.5821683406829834,0.5183550715446472,3.0638132095336914,-0.2879090905189514,5.551115123125783e-17,0.6499999761581421,0.0,249.9221649169922,255.0,27879.814453125,0.0,4154.75048828125,1.0,283.1499938964844,287.5053405761719,289.7162475585937,291.5285339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259795904159546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.18310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2711.052490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984760,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5079650878906,0.7003618478775024,0.278568297624588,0.2564280331134796,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5078430175781,0.8712437748908997,0.5521671772003174,0.5271080732345581,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5078125,0.9852443337440492,0.7895166277885437,0.5524750351905823,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5079040527344,0.7782245874404907,0.3885011374950409,0.3733523190021515,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5079650878906,0.6987361907958984,0.2767911255359649,1.2725419998168943,288.50787353515625,289.0675354003906,290.82940673828125,286.70086669921875,295.8174133300781,297.2630920410156,288.5075988769531,1.0,0.6977025270462036,0.2103267312049865,0.2103267312049865,1.0,1.0,-3.5812435150146484,0.4950637519359588,3.086179733276367,-0.3109664916992187,5.551115123125783e-17,0.6499999761581421,0.0,251.7010803222656,258.0,27858.599609375,0.0,4163.42041015625,1.0,283.1499938964844,287.502197265625,289.7047119140625,291.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263574838638306,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2714.564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984820,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.6969768404960632,0.2775662541389465,0.255705714225769,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.8674192428588867,0.5506816506385803,0.5259050726890564,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.983018159866333,0.7916327714920044,0.5540803670883179,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.7750985622406006,0.3878984451293945,0.3729716539382934,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.695664644241333,0.2761438190937042,1.270549178123474,288.4990539550781,289.1254272460937,290.78271484375,286.676025390625,295.7987365722656,297.2524108886719,288.49871826171875,1.0,0.6990511417388916,0.1941058337688446,0.1941058337688446,1.0,1.0,-3.578005313873291,0.4490432143211365,3.128962278366089,-0.3562142252922058,5.551115123125783e-17,0.6499999761581421,0.0,255.2240600585937,261.0,27807.833984375,0.0,4176.8642578125,1.0,283.1499938964844,287.4945678710937,289.6791687011719,291.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269883990287781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2720.428466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984880,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.6969768404960632,0.2775662541389465,0.255705714225769,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.8674192428588867,0.5506816506385803,0.5259050726890564,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.983018159866333,0.7916327714920044,0.5540803670883179,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.7750985622406006,0.3878984451293945,0.3729716539382934,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.695664644241333,0.2761438190937042,1.270549178123474,288.4990539550781,289.1254272460937,290.78271484375,286.676025390625,295.7987365722656,297.2524108886719,288.49871826171875,1.0,0.6990511417388916,0.1941058337688446,0.1941058337688446,1.0,1.0,-3.578005313873291,0.4490432143211365,3.128962278366089,-0.3562142252922058,5.551115123125783e-17,0.6499999761581421,0.0,255.2240600585937,261.0,27807.833984375,0.0,4176.8642578125,1.0,283.1499938964844,287.4945678710937,289.6791687011719,291.4884338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269883990287781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2720.428466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11984940,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.6935144066810608,0.2764220535755157,0.2548524439334869,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883117675781,0.8635991215705872,0.5490302443504333,0.5245436429977417,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4882507324219,0.9807122349739076,0.7935284376144409,0.5555320978164673,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883728027344,0.7719412446022034,0.3871433436870575,0.3724437654018402,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.6924958229064941,0.2753326892852783,1.2677968740463257,288.4883117675781,289.1868896484375,290.733154296875,286.6485900878906,295.779052734375,297.24127197265625,288.4878845214844,1.0,0.7001685500144958,0.1778849363327026,0.1778849363327026,1.0,1.0,-3.573143243789673,0.4049491882324219,3.168194055557251,-0.3991768658161163,5.551115123125783e-17,0.6499999761581421,0.0,258.6898193359375,264.0,27747.46484375,0.0,4185.62841796875,1.0,283.1499938964844,287.4853820800781,289.6509094238281,291.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274417519569397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.6474609375,0.0,149.58847045898438,1895.4371337890625,0.0,2724.6435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985000,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.6935144066810608,0.2764220535755157,0.2548524439334869,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883117675781,0.8635991215705872,0.5490302443504333,0.5245436429977417,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4882507324219,0.9807122349739076,0.7935284376144409,0.5555320978164673,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883728027344,0.7719412446022034,0.3871433436870575,0.3724437654018402,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.6924958229064941,0.2753326892852783,1.2677968740463257,288.4883117675781,289.1868896484375,290.733154296875,286.6485900878906,295.779052734375,297.24127197265625,288.4878845214844,1.0,0.7001685500144958,0.1778849363327026,0.1778849363327026,1.0,1.0,-3.573143243789673,0.4049491882324219,3.168194055557251,-0.3991768658161163,5.551115123125783e-17,0.6499999761581421,0.0,258.6898193359375,264.0,27747.46484375,0.0,4185.62841796875,1.0,283.1499938964844,287.4853820800781,289.6509094238281,291.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274417519569397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.6474609375,0.0,149.58847045898438,1895.4371337890625,0.0,2724.6435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985060,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761047363281,0.6900078058242798,0.2751562595367431,0.2538879513740539,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759216308594,0.859809160232544,0.5472321510314941,0.5230429768562317,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4758605957031,0.9783471822738647,0.7952244281768799,0.5568452477455139,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.7687819004058838,0.3862564861774444,0.3717897236347198,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761047363281,0.689268946647644,0.27438485622406,1.2644160985946655,288.4759216308594,289.2515869140625,290.68096923828125,286.6188049316406,295.7586364746094,297.2299499511719,288.4754333496094,1.0,0.7010989189147949,0.156665101647377,0.156665101647377,1.0,1.0,-3.566904306411743,0.3438736796379089,3.223030805587769,-0.4587976336479187,5.551115123125783e-17,0.6499999761581421,0.0,262.0888061523437,267.0,27679.107421875,0.0,4190.50341796875,1.0,283.1499938964844,287.47491455078125,289.6203918457031,291.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277570605278015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2727.576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985120,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761047363281,0.6900078058242798,0.2751562595367431,0.2538879513740539,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759216308594,0.859809160232544,0.5472321510314941,0.5230429768562317,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4758605957031,0.9783471822738647,0.7952244281768799,0.5568452477455139,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.7687819004058838,0.3862564861774444,0.3717897236347198,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761047363281,0.689268946647644,0.27438485622406,1.2644160985946655,288.4759216308594,289.2515869140625,290.68096923828125,286.6188049316406,295.7586364746094,297.2299499511719,288.4754333496094,1.0,0.7010989189147949,0.156665101647377,0.156665101647377,1.0,1.0,-3.566904306411743,0.3438736796379089,3.223030805587769,-0.4587976336479187,5.551115123125783e-17,0.6499999761581421,0.0,262.0888061523437,267.0,27679.107421875,0.0,4190.50341796875,1.0,283.1499938964844,287.47491455078125,289.6203918457031,291.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277570605278015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2727.576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985180,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.6864657402038574,0.2737714350223541,0.2528150975704193,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620056152344,0.8560534119606018,0.5452864766120911,0.5214027166366577,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.9759258031845092,0.7967167496681213,0.5580175518989563,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46209716796875,0.765626847743988,0.3852389454841614,0.3710112869739532,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.6859951615333557,0.2733058035373688,1.2604358196258545,288.4620056152344,289.3192443847656,290.6264038085937,286.5868225097656,295.7376708984375,297.21844482421875,288.46148681640625,1.0,0.7018711566925049,0.1354452669620514,0.1354452669620514,1.0,1.0,-3.5593249797821045,0.2338727861642837,3.3254523277282715,-0.5669940710067749,5.551115123125783e-17,0.6499999761581421,0.0,265.4090270996094,270.0,27603.34765625,0.0,4191.8759765625,1.0,283.1499938964844,287.4632568359375,289.5877685546875,291.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279387354850769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.99658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2729.265869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985240,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.6864657402038574,0.2737714350223541,0.2528150975704193,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620056152344,0.8560534119606018,0.5452864766120911,0.5214027166366577,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.9759258031845092,0.7967167496681213,0.5580175518989563,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46209716796875,0.765626847743988,0.3852389454841614,0.3710112869739532,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.6859951615333557,0.2733058035373688,1.2604358196258545,288.4620056152344,289.3192443847656,290.6264038085937,286.5868225097656,295.7376708984375,297.21844482421875,288.46148681640625,1.0,0.7018711566925049,0.1354452669620514,0.1354452669620514,1.0,1.0,-3.5593249797821045,0.2338727861642837,3.3254523277282715,-0.5669940710067749,5.551115123125783e-17,0.6499999761581421,0.0,265.4090270996094,270.0,27603.34765625,0.0,4191.8759765625,1.0,283.1499938964844,287.4632568359375,289.5877685546875,291.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279387354850769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.99658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2729.265869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985300,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.6846723556518555,0.2730357050895691,0.2522399425506592,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.8541755080223083,0.544258713722229,0.5205313563346863,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.9746795296669006,0.7973862886428833,0.5585512518882751,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7640401124954224,0.3846819400787353,0.3705769181251526,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.6843323111534119,0.2727192342281341,1.2582343816757202,288.4545288085937,289.3541259765625,290.5982971191406,286.5700988769531,295.7269897460937,297.2126770019531,288.4539794921875,1.0,0.7022017240524292,0.1248353570699691,0.1248353570699691,1.0,1.0,-3.555058479309082,0.1716077178716659,3.383450984954834,-0.6282446980476379,5.551115123125783e-17,0.6499999761581421,0.0,267.0586853027344,270.0,27562.845703125,0.0,4191.3291015625,1.0,283.1499938964844,287.45703125,289.5707397460937,291.3666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279834985733032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.2548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2729.681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985360,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44696044921875,0.6828572154045105,0.2722751796245575,0.2516432702541351,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4467163085937,0.852287232875824,0.5431988835334778,0.5196309089660645,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4466247558594,0.9733970761299132,0.7980107069015503,0.5590545535087585,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4468078613281,0.7624387741088867,0.3840969800949096,0.3701170682907104,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.44696044921875,0.6826456785202026,0.2721059024333954,1.2559164762496948,288.4467163085937,289.3896179199219,290.5696716308594,286.55291748046875,295.7161865234375,297.2069091796875,288.4461364746094,1.0,0.7024917006492615,0.1170691922307014,0.1170691922307014,1.0,1.0,-3.550522327423096,0.128414124250412,3.4221081733703613,-0.6703806519508362,5.551115123125783e-17,0.6499999761581421,0.0,268.726806640625,273.0,27520.767578125,0.0,4189.9833984375,1.0,283.1499938964844,287.4505615234375,289.55328369140625,291.3468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280078172683716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.31884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2729.908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985420,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43487548828125,0.6801674962043762,0.2711078822612762,0.250722587108612,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43463134765625,0.849513590335846,0.5415769815444946,0.5182479619979858,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345397949219,0.9714670181274414,0.7988340854644775,0.5597301125526428,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.7600768804550171,0.383180558681488,0.3693887293338775,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43487548828125,0.6801409721374512,0.2711512446403503,1.2522735595703125,288.43463134765625,289.4427795410156,290.5267944335937,286.52685546875,295.7000732421875,297.19842529296875,288.4340209960937,1.0,0.7028400301933289,0.1056677624583244,0.1056677624583244,1.0,1.0,-3.543306589126587,0.0774289444088935,3.4658775329589844,-0.7196964621543884,5.551115123125783e-17,0.6499999761581421,0.0,271.17401123046875,273.0,27455.927734375,0.0,4186.4033203125,1.0,283.1499938964844,287.4405517578125,289.52685546875,291.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279916048049927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.7548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2729.75732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985480,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6791857481002808,0.2706699669361114,0.2503757774829864,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300537109375,0.8485079407691956,0.5409696102142334,0.5177286863327026,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42999267578125,0.9707533121109008,0.7991044521331787,0.5599558353424072,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43017578125,0.7592177391052246,0.3828313648700714,0.3691089451313019,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4303283691406,0.6792251467704773,0.2707894146442413,1.2508831024169922,288.4300842285156,289.4623413085937,290.5110168457031,286.5172119140625,295.69415283203125,297.1953430175781,288.429443359375,1.0,0.7029430866241455,0.1015368551015853,0.1015368551015853,1.0,1.0,-3.540526866912842,0.0628001391887664,3.477726697921753,-0.7336859703063965,5.551115123125783e-17,0.6499999761581421,0.0,272.0605163574219,261.0,27431.529296875,0.0,4184.63037109375,1.0,283.1499938964844,287.4367980957031,289.5170593261719,291.30535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279700875282288,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2729.55712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985540,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4143371582031,0.679317831993103,0.2692540287971496,0.2490421682596206,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140319824219,0.8491075038909912,0.538998007774353,0.515822172164917,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4139404296875,0.9728652238845824,0.7998813986778259,0.5604562759399414,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4141540527344,0.7599132061004639,0.3816832602024078,0.3679657578468323,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4143371582031,0.6795622110366821,0.2696062624454498,1.245278239250183,288.4140319824219,289.5250549316406,290.4604187011719,286.48602294921875,295.67547607421875,297.1856994628906,288.41326904296875,1.0,0.6998926997184753,0.0884896963834762,0.0884896963834762,1.0,1.0,-3.529120445251465,0.0296052750200033,3.4995150566101074,-0.7642433643341064,5.551115123125783e-17,0.6499999761581421,0.0,269.2980651855469,261.0,27343.9140625,0.0,4138.47802734375,1.0,283.1499938964844,287.423583984375,289.4853820800781,291.26885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827860414981842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.7578125,0.0,149.58847045898438,1895.4371337890625,0.0,2728.53759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110412597656,0.6795728206634521,0.2689798474311828,0.2487688511610031,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.8494910001754761,0.5386134386062622,0.5154348611831665,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106140136719,0.9735702872276306,0.800015389919281,0.5605304837226868,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.7602887749671936,0.3814573287963867,0.3677253425121307,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110412597656,0.679855465888977,0.2693749368190765,1.2441078424453735,288.4107360839844,289.53717041015625,290.45068359375,286.4799499511719,295.6719055175781,297.18389892578125,288.4099426269531,1.0,0.6991243958473206,0.0860045254230499,0.0860045254230499,1.0,1.0,-3.5267183780670166,0.0252683628350496,3.501450061798096,-0.7680356502532959,5.551115123125783e-17,0.6499999761581421,0.0,268.3768005371094,249.0,27326.126953125,0.0,4126.71875,1.0,283.1499938964844,287.4208679199219,289.4792175292969,291.2616882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278263807296753,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.15869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2728.220947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985660,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.682324230670929,0.2672352194786072,0.246964618563652,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.388916015625,0.8532543182373047,0.5361448526382446,0.5128811001777649,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887939453125,0.9793536067008972,0.8007508516311646,0.5608711242675781,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890380859375,0.7638722062110901,0.3799943327903747,0.3661027252674103,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.682841420173645,0.2678893506526947,1.236269235610962,288.388916015625,289.6138000488281,290.3888854980469,286.4413452148437,295.6493530273437,297.1727905273437,288.3880615234375,1.0,0.6932463049888611,0.0938813090324401,0.0938813090324401,1.0,1.0,-3.510507822036743,0.0387918576598167,3.4717159271240234,-0.7508976459503174,5.551115123125783e-17,0.6499999761581421,0.0,260.7753295898437,237.0,27209.31640625,0.0,4038.95166015625,1.0,283.1499938964844,287.40283203125,289.4396667480469,291.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274891376495361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.33447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2725.084716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985720,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.682324230670929,0.2672352194786072,0.246964618563652,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.388916015625,0.8532543182373047,0.5361448526382446,0.5128811001777649,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887939453125,0.9793536067008972,0.8007508516311646,0.5608711242675781,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890380859375,0.7638722062110901,0.3799943327903747,0.3661027252674103,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3892517089844,0.682841420173645,0.2678893506526947,1.236269235610962,288.388916015625,289.6138000488281,290.3888854980469,286.4413452148437,295.6493530273437,297.1727905273437,288.3880615234375,1.0,0.6932463049888611,0.0938813090324401,0.0938813090324401,1.0,1.0,-3.510507822036743,0.0387918576598167,3.4717159271240234,-0.7508976459503174,5.551115123125783e-17,0.6499999761581421,0.0,260.7753295898437,237.0,27209.31640625,0.0,4038.95166015625,1.0,283.1499938964844,287.40283203125,289.4396667480469,291.2153015136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274891376495361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.33447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2725.084716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985780,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.6864555478096008,0.2654343545436859,0.2450413107872009,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.8586853742599487,0.533565104007721,0.5101497173309326,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.9864658117294312,0.8013107180595398,0.5610369443893433,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3657531738281,0.7689619660377502,0.3784428834915161,0.364324003458023,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.6872045993804932,0.2663373351097107,1.2277841567993164,288.3656311035156,289.69195556640625,290.32586669921875,286.4015808105469,295.626708984375,297.1619567871094,288.3647155761719,1.0,0.6862095594406128,0.101758100092411,0.101758100092411,1.0,1.0,-3.492763996124268,0.0595092698931694,3.4332547187805176,-0.7262359857559204,5.551115123125783e-17,0.6499999761581421,0.0,251.2433013916016,225.0,27085.271484375,0.0,3936.451171875,1.0,283.1499938964844,287.3836364746094,289.39892578125,291.1670837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269427418708801,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.7998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2720.004150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
