time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985840,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.6864555478096008,0.2654343545436859,0.2450413107872009,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.8586853742599487,0.533565104007721,0.5101497173309326,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.9864658117294312,0.8013107180595398,0.5610369443893433,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3657531738281,0.7689619660377502,0.3784428834915161,0.364324003458023,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.6872045993804932,0.2663373351097107,1.2277841567993164,288.3656311035156,289.69195556640625,290.32586669921875,286.4015808105469,295.626708984375,297.1619567871094,288.3647155761719,1.0,0.6862095594406128,0.101758100092411,0.101758100092411,1.0,1.0,-3.492763996124268,0.0595092698931694,3.4332547187805176,-0.7262359857559204,5.551115123125783e-17,0.6499999761581421,0.0,251.2433013916016,225.0,27085.271484375,0.0,3936.451171875,1.0,283.1499938964844,287.3836364746094,289.39892578125,291.1670837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269427418708801,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.7998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2720.004150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985900,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.688896656036377,0.2645117938518524,0.2440456598997116,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.8618756532669067,0.5322385430335999,0.5087323188781738,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.99024897813797,0.801525890827179,0.5610640645027161,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.771931529045105,0.3776339888572693,0.3633882999420166,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.6897618174552917,0.2655367851257324,1.223359227180481,288.3534851074219,289.7314758300781,290.2939453125,286.38134765625,295.6151428222656,297.15631103515625,288.3525390625,1.0,0.6824145913124084,0.1056964918971061,0.1056964918971061,1.0,1.0,-3.483447313308716,0.0723399966955185,3.411107301712036,-0.7113379836082458,5.551115123125783e-17,0.6499999761581421,0.0,246.06735229492188,225.0,27020.654296875,0.0,3881.9814453125,1.0,283.1499938964844,287.3736572265625,289.3782043457031,291.1424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266028165817261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.8154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2716.844482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11985960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6915428638458252,0.263574868440628,0.2430315464735031,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.865338146686554,0.5308903455734253,0.5072886943817139,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.9940878748893738,0.8017007112503052,0.5610591769218445,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7751408219337463,0.3768041431903839,0.3624269962310791,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6925244331359863,0.2647207081317901,1.2188366651535034,288.341064453125,289.77130126953125,290.2618408203125,286.3608703613281,295.60357666015625,297.1507568359375,288.3401184082031,1.0,0.678496778011322,0.1075582280755043,0.1075582280755043,1.0,1.0,-3.4738895893096924,0.0792682692408561,3.3946213722229004,-0.7022809386253357,5.551115123125783e-17,0.6499999761581421,0.0,240.72280883789065,213.0,26954.87109375,0.0,3826.25,1.0,283.1499938964844,287.3634338378906,289.3573303222656,291.1175537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262279033660889,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.72021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2713.359619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986020,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.6968503594398499,0.261638730764389,0.2409696578979492,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.8723767399787903,0.5281047821044922,0.5043424963951111,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141784667969,0.9990000128746032,0.8020668625831604,0.5578264594078064,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7816370725631714,0.3750614523887634,0.3604493141174316,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.6980651021003723,0.2630244493484497,1.2096107006072998,288.3143615722656,289.8515930175781,290.19708251953125,286.3194274902344,295.58111572265625,297.14019775390625,288.3131103515625,1.0,0.6701425313949585,0.1112816929817199,0.1112816929817199,1.0,1.0,-3.4505507946014404,0.0929514840245246,3.357599258422852,-0.6832151412963867,5.551115123125783e-17,0.6499999761581421,0.0,230.23736572265625,201.0,26808.28125,0.0,3706.46337890625,1.0,283.1499938964844,287.3414611816406,289.31512451171875,291.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253620266914368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2705.314208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986080,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.6968503594398499,0.261638730764389,0.2409696578979492,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.8723767399787903,0.5281047821044922,0.5043424963951111,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141784667969,0.9990000128746032,0.8020668625831604,0.5578264594078064,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7816370725631714,0.3750614523887634,0.3604493141174316,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.6980651021003723,0.2630244493484497,1.2096107006072998,288.3143615722656,289.8515930175781,290.19708251953125,286.3194274902344,295.58111572265625,297.14019775390625,288.3131103515625,1.0,0.6701425313949585,0.1112816929817199,0.1112816929817199,1.0,1.0,-3.4505507946014404,0.0929514840245246,3.357599258422852,-0.6832151412963867,5.551115123125783e-17,0.6499999761581421,0.0,230.23736572265625,201.0,26808.28125,0.0,3706.46337890625,1.0,283.1499938964844,287.3414611816406,289.31512451171875,291.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253620266914368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2705.314208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986140,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891845703125,0.6998988389968872,0.2601493895053863,0.2394552081823349,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886047363281,0.8765966296195984,0.525973379611969,0.5021651387214661,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884216308594,0.9990000128746032,0.8032323122024536,0.5476500391960144,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2888488769531,0.7855268120765686,0.3736951351165771,0.3589794337749481,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891845703125,0.7012874484062195,0.2617169618606567,1.2028414011001587,288.28863525390625,289.9100036621094,290.1499938964844,286.2891845703125,295.5680236816406,297.1368713378906,288.28717041015625,1.0,0.6632344722747803,0.1139701902866363,0.1139701902866363,1.0,1.0,-3.423940658569336,0.1030019000172615,3.3209388256073,-0.6671719551086426,5.551115123125783e-17,0.6499999761581421,0.0,223.4691925048828,201.0,26666.970703125,0.0,3602.17822265625,1.0,283.1499938964844,287.3202514648437,289.2837829589844,291.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245542645454407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.28955078125,0.0,149.58847045898438,1895.4371337890625,0.0,2697.81201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986200,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27880859375,0.7011846303939819,0.2595602571964264,0.2388515919446945,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8783765435218811,0.5251290202140808,0.501298189163208,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.9990000128746032,0.8039240837097168,0.5434459447860718,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784729003906,0.7871582508087158,0.3731482625007629,0.3583877682685852,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27880859375,0.702643871307373,0.2612015008926391,1.2001476287841797,288.2782592773437,289.9325561523437,290.1318054199219,286.2774658203125,295.5638732910156,297.1368103027344,288.2767639160156,1.0,0.66043621301651,0.1150051578879356,0.1150051578879356,1.0,1.0,-3.41316032409668,0.1069574654102325,3.3062026500701904,-0.6608065962791443,5.551115123125783e-17,0.6499999761581421,0.0,220.73829650878903,189.0,26611.53515625,0.0,3560.407958984375,1.0,283.1499938964844,287.3116455078125,289.2714233398437,291.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241673707962036,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2694.219970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986260,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408752441406,0.7062934041023254,0.2573877573013305,0.236615315079689,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402648925781,0.8854535222053528,0.5220059156417847,0.4980801939964294,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.9990000128746032,0.8071109652519226,0.527394711971283,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2405090332031,0.7936029434204102,0.3711015582084656,0.3561678528785705,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408447265625,0.7080222368240356,0.259308248758316,1.190199613571167,288.24029541015625,290.0138244628906,290.0662536621094,286.23516845703125,295.55133056640625,297.1397705078125,288.2387390136719,1.0,0.6498895883560181,0.1186553984880447,0.1186553984880447,1.0,1.0,-3.372664451599121,0.1211747825145721,3.2514896392822266,-0.63754802942276,5.551115123125783e-17,0.6499999761581421,0.0,210.5139923095703,177.0,26408.841796875,0.0,3405.822021484375,1.0,283.1499938964844,287.2801513671875,289.2267150878906,290.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224602341651917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.4384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2678.376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986320,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408752441406,0.7062934041023254,0.2573877573013305,0.236615315079689,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402648925781,0.8854535222053528,0.5220059156417847,0.4980801939964294,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.9990000128746032,0.8071109652519226,0.527394711971283,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2405090332031,0.7936029434204102,0.3711015582084656,0.3561678528785705,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408447265625,0.7080222368240356,0.259308248758316,1.190199613571167,288.24029541015625,290.0138244628906,290.0662536621094,286.23516845703125,295.55133056640625,297.1397705078125,288.2387390136719,1.0,0.6498895883560181,0.1186553984880447,0.1186553984880447,1.0,1.0,-3.372664451599121,0.1211747825145721,3.2514896392822266,-0.63754802942276,5.551115123125783e-17,0.6499999761581421,0.0,210.5139923095703,177.0,26408.841796875,0.0,3405.822021484375,1.0,283.1499938964844,287.2801513671875,289.2267150878906,290.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224602341651917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.4384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2678.376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986380,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.7120534181594849,0.2551419734954834,0.2342963367700576,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20135498046875,0.893563449382782,0.51876300573349,0.4947302937507629,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.201171875,0.9990000128746032,0.8111209869384766,0.5100980401039124,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015991210937,0.8009144067764282,0.3689338266849518,0.3538186550140381,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.713985800743103,0.2573642432689667,1.179938554763794,288.2013854980469,290.0951843261719,290.0006408691406,286.1927490234375,295.5413513183594,297.1460876464844,288.19976806640625,1.0,0.6387148499488831,0.1223056390881538,0.1223056390881538,1.0,1.0,-3.3298823833465576,0.1356546580791473,3.194227695465088,-0.613525390625,5.551115123125783e-17,0.6499999761581421,0.0,199.84036254882807,180.0,26200.453125,0.0,3246.881591796875,1.0,283.1499938964844,287.24774169921875,289.1823425292969,290.89813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820358395576477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.646484375,0.0,149.58847045898438,1895.4371337890625,0.0,2658.8896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986440,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.7120534181594849,0.2551419734954834,0.2342963367700576,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20135498046875,0.893563449382782,0.51876300573349,0.4947302937507629,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.201171875,0.9990000128746032,0.8111209869384766,0.5100980401039124,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015991210937,0.8009144067764282,0.3689338266849518,0.3538186550140381,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.713985800743103,0.2573642432689667,1.179938554763794,288.2013854980469,290.0951843261719,290.0006408691406,286.1927490234375,295.5413513183594,297.1460876464844,288.19976806640625,1.0,0.6387148499488831,0.1223056390881538,0.1223056390881538,1.0,1.0,-3.3298823833465576,0.1356546580791473,3.194227695465088,-0.613525390625,5.551115123125783e-17,0.6499999761581421,0.0,199.84036254882807,180.0,26200.453125,0.0,3246.881591796875,1.0,283.1499938964844,287.24774169921875,289.1823425292969,290.89813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820358395576477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.646484375,0.0,149.58847045898438,1895.4371337890625,0.0,2658.8896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986500,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839904785156,0.713438093662262,0.2540071904659271,0.2331834435462951,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1835021972656,0.8957971930503845,0.517116367816925,0.493089884519577,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.183349609375,0.9990000128746032,0.813173234462738,0.5047247409820557,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1836853027344,0.8029333353042603,0.3678170442581177,0.3526740968227386,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839904785156,0.715497612953186,0.2563896775245666,1.1750807762145996,288.1835327148437,290.13580322265625,289.9678955078125,286.1715393066406,295.5360717773437,297.1494445800781,288.1822509765625,1.0,0.6349868774414062,0.1241307631134986,0.1241307631134986,1.0,1.0,-3.312875509262085,0.1433223932981491,3.169553279876709,-0.6022633910179138,5.551115123125783e-17,0.6499999761581421,0.0,196.41744995117188,180.0,26111.998046875,0.0,3189.361083984375,1.0,283.1499938964844,287.2327880859375,289.1604309082031,290.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819210410118103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.75,0.0,149.58847045898438,1895.4371337890625,0.0,2648.256103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1689758300781,0.7138893008232117,0.2528614401817322,0.2321036905050277,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.16851806640625,0.8968080282211304,0.5154557824134827,0.4914788007736206,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683959960937,0.9990000128746032,0.814890444278717,0.501427173614502,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.168701171875,0.8038583993911743,0.3666760623455047,0.3515506982803345,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1689758300781,0.7160953879356384,0.2554075717926025,1.1704128980636597,288.1685485839844,290.1763000488281,289.93524169921875,286.150390625,295.5297241210937,297.1509704589844,288.1673583984375,1.0,0.6320481300354004,0.1258525401353836,0.1258525401353836,1.0,1.0,-3.298705577850342,0.1507862508296966,3.1479194164276123,-0.5917074084281921,5.551115123125783e-17,0.6499999761581421,0.0,194.1751251220703,183.0,26034.763671875,0.0,3145.256591796875,1.0,283.1499938964844,287.2203369140625,289.1391296386719,290.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180692791938782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.85009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2637.691650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986620,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1417236328125,0.7130101919174194,0.2505249679088592,0.2299786508083343,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.8964871168136597,0.5120834112167358,0.4882861673831939,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.9990000128746032,0.8173580169677734,0.4986890256404876,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414489746094,0.8036073446273804,0.3643237054347992,0.3493119478225708,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.7155420184135437,0.2533938884735107,1.1612502336502075,288.14129638671875,290.25689697265625,289.8702392578125,286.1083679199219,295.5130920410156,297.1488342285156,288.1402587890625,1.0,0.6278917789459229,0.1292960792779922,0.1292960792779922,1.0,1.0,-3.275300979614258,0.1661521792411804,3.1091487407684326,-0.5712224841117859,5.551115123125783e-17,0.6499999761581421,0.0,191.82281494140625,186.0,25893.7421875,0.0,3080.67919921875,1.0,283.1499938964844,287.1978454589844,289.0981750488281,290.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160189390182495,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.32958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2618.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986680,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1417236328125,0.7130101919174194,0.2505249679088592,0.2299786508083343,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.8964871168136597,0.5120834112167358,0.4882861673831939,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.9990000128746032,0.8173580169677734,0.4986890256404876,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414489746094,0.8036073446273804,0.3643237054347992,0.3493119478225708,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.7155420184135437,0.2533938884735107,1.1612502336502075,288.14129638671875,290.25689697265625,289.8702392578125,286.1083679199219,295.5130920410156,297.1488342285156,288.1402587890625,1.0,0.6278917789459229,0.1292960792779922,0.1292960792779922,1.0,1.0,-3.275300979614258,0.1661521792411804,3.1091487407684326,-0.5712224841117859,5.551115123125783e-17,0.6499999761581421,0.0,191.82281494140625,186.0,25893.7421875,0.0,3080.67919921875,1.0,283.1499938964844,287.1978454589844,289.0981750488281,290.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160189390182495,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.32958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2618.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986740,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183776855469,0.7106314301490784,0.2483123987913131,0.2280289828777313,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8941936492919922,0.5089072585105896,0.4853456616401672,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11785888671875,0.9990000128746032,0.8186206221580505,0.4993956685066223,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.801581084728241,0.3620778620243072,0.3472373485565185,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183776855469,0.7134986519813538,0.2514643371105194,1.1527968645095823,288.11798095703125,290.3303527832031,289.8110046386719,286.07012939453125,295.4941101074219,297.1418151855469,288.1169738769531,1.0,0.6254688501358032,0.132464125752449,0.132464125752449,1.0,1.0,-3.257606029510498,0.1806351095438003,3.0769710540771484,-0.5528535842895508,5.551115123125783e-17,0.6499999761581421,0.0,191.4115295410156,186.0,25772.802734375,0.0,3039.9716796875,1.0,283.1499938964844,287.17877197265625,289.0614929199219,290.7470092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144446015357971,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2604.18212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986800,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11639404296875,0.7103685140609741,0.2481168359518051,0.2278586477041244,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.8939276337623596,0.5086272358894348,0.4850885570049286,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158447265625,0.9990000128746032,0.8186900615692139,0.4995636940002441,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8013448119163513,0.3618788123130798,0.3470554649829864,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163635253906,0.713266909122467,0.2512925565242767,1.1520543098449707,288.1159973144531,290.3367004394531,289.8058776855469,286.0668334960937,295.4923095703125,297.1410217285156,288.114990234375,1.0,0.6253029704093933,0.1327396184206009,0.1327396184206009,1.0,1.0,-3.2561819553375244,0.181900680065155,3.074281454086304,-0.5512745380401611,5.551115123125783e-17,0.6499999761581421,0.0,191.4331512451172,189.0,25762.4921875,0.0,3037.015625,1.0,283.1499938964844,287.1771545410156,289.0583190917969,290.7431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143196702003479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.714599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2603.028076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986860,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917663574219,0.7064006328582764,0.2456253767013549,0.2257101535797119,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09136962890625,0.8898541331291199,0.5050683617591858,0.4818444848060608,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912475585937,0.9990000128746032,0.8190324306488037,0.5028707385063171,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0915222167969,0.797711968421936,0.3593362271785736,0.3447543978691101,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917663574219,0.7097058892250061,0.2490868866443634,1.142625093460083,288.0914001464844,290.4153747558594,289.742431640625,286.0260009765625,295.4684753417969,297.1288757324219,288.09039306640625,1.0,0.6237257122993469,0.135898470878601,0.135898470878601,1.0,1.0,-3.2395687103271484,0.1963067799806594,3.043262004852295,-0.5332015752792358,5.551115123125783e-17,0.6499999761581421,0.0,192.352783203125,192.0,25635.255859375,0.0,3006.3798828125,1.0,283.1499938964844,287.1572265625,289.01873779296875,290.69537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812883198261261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2589.769775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986920,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917663574219,0.7064006328582764,0.2456253767013549,0.2257101535797119,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09136962890625,0.8898541331291199,0.5050683617591858,0.4818444848060608,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912475585937,0.9990000128746032,0.8190324306488037,0.5028707385063171,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0915222167969,0.797711968421936,0.3593362271785736,0.3447543978691101,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917663574219,0.7097058892250061,0.2490868866443634,1.142625093460083,288.0914001464844,290.4153747558594,289.742431640625,286.0260009765625,295.4684753417969,297.1288757324219,288.09039306640625,1.0,0.6237257122993469,0.135898470878601,0.135898470878601,1.0,1.0,-3.2395687103271484,0.1963067799806594,3.043262004852295,-0.5332015752792358,5.551115123125783e-17,0.6499999761581421,0.0,192.352783203125,192.0,25635.255859375,0.0,3006.3798828125,1.0,283.1499938964844,287.1572265625,289.01873779296875,290.69537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812883198261261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2589.769775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11986980,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.7015965580940247,0.2430485635995865,0.2235138416290283,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0668029785156,0.884848415851593,0.5013981461524963,0.4785273373126983,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666809082031,0.9990000128746032,0.8185411095619202,0.5077052712440491,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.7932209372520447,0.3566944599151611,0.3423903584480285,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.7052096128463745,0.2467749416828155,1.1328626871109009,288.0668029785156,290.49267578125,289.6801147460937,285.9861145019531,295.442626953125,297.1138000488281,288.0658264160156,1.0,0.6227452158927917,0.1390573233366012,0.1390573233366012,1.0,1.0,-3.224170446395874,0.2104479670524597,3.013722419738769,-0.5156487226486206,5.551115123125783e-17,0.6499999761581421,0.0,194.09803771972656,195.0,25508.623046875,0.0,2983.12353515625,1.0,283.1499938964844,287.137451171875,288.9793701171875,290.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115471601486206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.304931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2577.447998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987040,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.7015965580940247,0.2430485635995865,0.2235138416290283,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0668029785156,0.884848415851593,0.5013981461524963,0.4785273373126983,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666809082031,0.9990000128746032,0.8185411095619202,0.5077052712440491,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.7932209372520447,0.3566944599151611,0.3423903584480285,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.7052096128463745,0.2467749416828155,1.1328626871109009,288.0668029785156,290.49267578125,289.6801147460937,285.9861145019531,295.442626953125,297.1138000488281,288.0658264160156,1.0,0.6227452158927917,0.1390573233366012,0.1390573233366012,1.0,1.0,-3.224170446395874,0.2104479670524597,3.013722419738769,-0.5156487226486206,5.551115123125783e-17,0.6499999761581421,0.0,194.09803771972656,195.0,25508.623046875,0.0,2983.12353515625,1.0,283.1499938964844,287.137451171875,288.9793701171875,290.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115471601486206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.304931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2577.447998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987100,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0548400878906,0.6989754438400269,0.2417271435260772,0.2223936319351196,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0544128417969,0.8821082711219788,0.499517947435379,0.4768347442150116,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0542907714844,0.9990000128746032,0.8180014491081238,0.5105264186859131,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545654296875,0.790751576423645,0.3553341627120971,0.3411794602870941,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0548095703125,0.7027292251586914,0.2455782741308212,1.1278361082077026,288.054443359375,290.5307006835937,289.6494445800781,285.9665832519531,295.42919921875,297.1054077148437,288.0534362792969,1.0,0.6224013566970825,0.1406367570161819,0.1406367570161819,1.0,1.0,-3.21668004989624,0.2173581570386886,2.999321937561035,-0.5070748925209045,5.551115123125783e-17,0.6499999761581421,0.0,195.19146728515625,195.0,25444.94140625,0.0,2973.21630859375,1.0,283.1499938964844,287.12750244140625,288.9598693847656,290.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108771443367004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.777099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2571.2734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987160,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423583984375,0.6962632536888123,0.2403870671987533,0.2212599068880081,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419311523437,0.8792779445648193,0.4976112842559814,0.4751209020614624,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04180908203125,0.9990000128746032,0.8173016905784607,0.5135154128074646,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421142578125,0.7881935834884644,0.3539508879184723,0.3399505019187927,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423583984375,0.7001526355743408,0.2443587779998779,1.122722864151001,288.0419616699219,290.5682678222656,289.619140625,285.9473571777344,295.41552734375,297.0966491699219,288.0409545898437,1.0,0.6221145391464233,0.1421483308076858,0.1421483308076858,1.0,1.0,-3.209224224090576,0.2238156497478485,2.9854087829589844,-0.4989590346813202,5.551115123125783e-17,0.6499999761581421,0.0,196.37936401367188,198.0,25380.890625,0.0,2963.937744140625,1.0,283.1499938964844,287.1175231933594,288.9405212402344,290.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101886510848999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.282958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2564.930908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987220,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171813964844,0.6906362175941467,0.2376520335674286,0.2189503908157348,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167541503906,0.8734328746795654,0.4937170147895813,0.4716253876686096,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.9990000128746032,0.8154328465461731,0.5198720693588257,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.78288733959198,0.3511141240596771,0.337434709072113,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171813964844,0.6947802305221558,0.2418531626462936,1.1122318506240845,288.0167541503906,290.64190673828125,289.55975341796875,285.9099426269531,295.38775634765625,297.0782165527344,288.0157165527344,1.0,0.6216566562652588,0.145171508193016,0.145171508193016,1.0,1.0,-3.194248914718628,0.23618184030056,2.958066940307617,-0.4832568168640136,5.551115123125783e-17,0.6499999761581421,0.0,198.9739685058593,186.0,25251.513671875,0.0,2946.539794921875,1.0,283.1499938964844,287.0973815917969,288.90264892578125,290.5544738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087307214736938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.455322265625,0.0,149.58847045898438,1895.4371337890625,0.0,2551.50927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987280,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171813964844,0.6906362175941467,0.2376520335674286,0.2189503908157348,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0167541503906,0.8734328746795654,0.4937170147895813,0.4716253876686096,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.9990000128746032,0.8154328465461731,0.5198720693588257,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.78288733959198,0.3511141240596771,0.337434709072113,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171813964844,0.6947802305221558,0.2418531626462936,1.1122318506240845,288.0167541503906,290.64190673828125,289.55975341796875,285.9099426269531,295.38775634765625,297.0782165527344,288.0157165527344,1.0,0.6216566562652588,0.145171508193016,0.145171508193016,1.0,1.0,-3.194248914718628,0.23618184030056,2.958066940307617,-0.4832568168640136,5.551115123125783e-17,0.6499999761581421,0.0,198.9739685058593,186.0,25251.513671875,0.0,2946.539794921875,1.0,283.1499938964844,287.0973815917969,288.90264892578125,290.5544738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087307214736938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.455322265625,0.0,149.58847045898438,1895.4371337890625,0.0,2551.50927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987340,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9850158691406,0.688949704170227,0.234820544719696,0.2163930982351303,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.984375,0.8724944591522217,0.4896802604198456,0.4678321182727813,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841613769531,0.9990000128746032,0.8137727975845337,0.5173372626304626,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.984619140625,0.7819664478302002,0.3481507301330566,0.3346344828605652,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9850158691406,0.693354606628418,0.2392378896474838,1.100439429283142,287.9844055175781,290.7132873535156,289.502197265625,285.87408447265625,295.3626708984375,297.0619201660156,287.9828186035156,1.0,0.6163299083709717,0.148194670677185,0.148194670677185,1.0,1.0,-3.16604232788086,0.2459840327501297,2.920058488845825,-0.4669169783592224,5.551115123125783e-17,0.6499999761581421,0.0,196.5251617431641,174.0,25071.958984375,0.0,2874.55322265625,1.0,283.1499938964844,287.0710754394531,288.8656311035156,290.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070616126060486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.91552734375,0.0,149.58847045898438,1895.4371337890625,0.0,2536.160400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987400,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9850158691406,0.688949704170227,0.234820544719696,0.2163930982351303,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.984375,0.8724944591522217,0.4896802604198456,0.4678321182727813,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841613769531,0.9990000128746032,0.8137727975845337,0.5173372626304626,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.984619140625,0.7819664478302002,0.3481507301330566,0.3346344828605652,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9850158691406,0.693354606628418,0.2392378896474838,1.100439429283142,287.9844055175781,290.7132873535156,289.502197265625,285.87408447265625,295.3626708984375,297.0619201660156,287.9828186035156,1.0,0.6163299083709717,0.148194670677185,0.148194670677185,1.0,1.0,-3.16604232788086,0.2459840327501297,2.920058488845825,-0.4669169783592224,5.551115123125783e-17,0.6499999761581421,0.0,196.5251617431641,174.0,25071.958984375,0.0,2874.55322265625,1.0,283.1499938964844,287.0710754394531,288.8656311035156,290.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070616126060486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.91552734375,0.0,149.58847045898438,1895.4371337890625,0.0,2536.160400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987460,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.6899715065956116,0.2319200187921524,0.2136487662792205,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447021484375,0.8749232292175293,0.48551145195961,0.4637853801250458,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444885253906,0.9990000128746032,0.8133751749992371,0.5086566805839539,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449768066406,0.7840514779090881,0.3450661599636078,0.3315930962562561,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454345703125,0.6946564316749573,0.2365525960922241,1.087692141532898,287.9447326660156,290.7821044921875,289.4466857910156,285.8399963378906,295.3432922363281,297.0529479980469,287.9429626464844,1.0,0.6081290245056152,0.1511632949113845,0.1511632949113845,1.0,1.0,-3.128464937210083,0.2532233595848083,2.875241756439209,-0.451205164194107,5.551115123125783e-17,0.6499999761581421,0.0,190.6158905029297,177.0,24858.927734375,0.0,2766.318359375,1.0,283.1499938964844,287.0384521484375,288.82867431640625,290.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804804801940918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.372802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2515.435302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987520,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.6899715065956116,0.2319200187921524,0.2136487662792205,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447021484375,0.8749232292175293,0.48551145195961,0.4637853801250458,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444885253906,0.9990000128746032,0.8133751749992371,0.5086566805839539,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449768066406,0.7840514779090881,0.3450661599636078,0.3315930962562561,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454345703125,0.6946564316749573,0.2365525960922241,1.087692141532898,287.9447326660156,290.7821044921875,289.4466857910156,285.8399963378906,295.3432922363281,297.0529479980469,287.9429626464844,1.0,0.6081290245056152,0.1511632949113845,0.1511632949113845,1.0,1.0,-3.128464937210083,0.2532233595848083,2.875241756439209,-0.451205164194107,5.551115123125783e-17,0.6499999761581421,0.0,190.6158905029297,177.0,24858.927734375,0.0,2766.318359375,1.0,283.1499938964844,287.0384521484375,288.82867431640625,290.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804804801940918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.372802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2515.435302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987580,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091186523437,0.6884400844573975,0.2290028482675552,0.2109803259372711,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90850830078125,0.8742246627807617,0.4812811613082886,0.4597693383693695,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083251953125,0.9990000128746032,0.8133470416069031,0.505445122718811,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90875244140625,0.7833030223846436,0.3419127464294433,0.3285804688930511,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090881347656,0.6934019923210144,0.2338575273752212,1.0753496885299685,287.9085388183594,290.8480834960937,289.3934936523437,285.8078918457031,295.3262023925781,297.04718017578125,287.9071655273437,1.0,0.6030070781707764,0.1541319042444229,0.1541319042444229,1.0,1.0,-3.0980899333953857,0.2603029608726501,2.837786912918091,-0.43753582239151,5.551115123125783e-17,0.6499999761581421,0.0,187.77203369140625,180.0,24677.525390625,0.0,2690.731689453125,1.0,283.1499938964844,287.0087890625,288.7935485839844,290.41015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019136190414429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.3046875,0.0,149.58847045898438,1895.4371337890625,0.0,2488.933837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987640,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091186523437,0.6884400844573975,0.2290028482675552,0.2109803259372711,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90850830078125,0.8742246627807617,0.4812811613082886,0.4597693383693695,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083251953125,0.9990000128746032,0.8133470416069031,0.505445122718811,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90875244140625,0.7833030223846436,0.3419127464294433,0.3285804688930511,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090881347656,0.6934019923210144,0.2338575273752212,1.0753496885299685,287.9085388183594,290.8480834960937,289.3934936523437,285.8078918457031,295.3262023925781,297.04718017578125,287.9071655273437,1.0,0.6030070781707764,0.1541319042444229,0.1541319042444229,1.0,1.0,-3.0980899333953857,0.2603029608726501,2.837786912918091,-0.43753582239151,5.551115123125783e-17,0.6499999761581421,0.0,187.77203369140625,180.0,24677.525390625,0.0,2690.731689453125,1.0,283.1499938964844,287.0087890625,288.7935485839844,290.41015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019136190414429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.3046875,0.0,149.58847045898438,1895.4371337890625,0.0,2488.933837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
