time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987700,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932800292969,0.6868884563446045,0.2275342941284179,0.2096708416938781,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.8729128837585449,0.4791466295719147,0.4577768445014953,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925170898437,0.9990000128746032,0.8129945993423462,0.5054984092712402,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929138183594,0.7820546627044678,0.3403113782405853,0.3270846903324127,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89324951171875,0.691986083984375,0.2324999421834945,1.069307804107666,287.8927307128906,290.8799133300781,289.3678283691406,285.7926330566406,295.3170166015625,297.0429382324219,287.8913879394531,1.0,0.6011389493942261,0.155616208910942,0.155616208910942,1.0,1.0,-3.085120439529419,0.2637200951576233,2.8214004039764404,-0.4312539100646972,5.551115123125783e-17,0.6499999761581421,0.0,187.2723693847656,180.0,24596.328125,-0.0,2662.6044921875,1.0,283.1499938964844,286.99591064453125,288.7776794433594,290.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003821969032288,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.8759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2474.920166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987760,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87811279296875,0.684965968132019,0.2260555922985077,0.2083672285079956,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8775329589844,0.8711532354354858,0.4769948124885559,0.4557842016220093,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8773803710937,0.9990000128746032,0.8123775124549866,0.5063228607177734,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87774658203125,0.7803966403007507,0.3386917412281036,0.3255868554115295,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8780822753906,0.690194845199585,0.2311300933361053,1.0632885694503784,287.8775634765625,290.9109191894531,289.3428039550781,285.7779541015625,295.30718994140625,297.0376892089844,287.87628173828125,1.0,0.5996240377426147,0.1571700870990753,0.1571700870990753,1.0,1.0,-3.073110580444336,0.2671948671340942,2.805915594100952,-0.425119936466217,5.551115123125783e-17,0.6499999761581421,0.0,187.19647216796875,183.0,24518.455078125,-0.0,2638.763427734375,1.0,283.1499938964844,286.98358154296875,288.7629699707031,290.3681335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988768815994263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.940673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2461.160888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987820,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490905761719,0.6803857684135437,0.2230667769908905,0.2057616710662841,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485412597656,0.8667577505111694,0.4726375043392181,0.4517807364463806,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.848388671875,0.9990000128746032,0.8104605674743652,0.5095086693763733,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487548828125,0.7762741446495056,0.3354014456272125,0.3225738108158111,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490600585937,0.6858593225479126,0.2283506840467453,1.0512254238128662,287.8485717773437,290.9703063964844,289.294921875,285.7504577636719,295.2861633300781,297.0247802734375,287.84735107421875,1.0,0.5972896218299866,0.1602778434753418,0.1602778434753418,1.0,1.0,-3.050867319107056,0.2734517753124237,2.7774155139923096,-0.4139244556427002,5.551115123125783e-17,0.6499999761581421,0.0,187.8905792236328,186.0,24368.62890625,-0.0,2599.369384765625,1.0,283.1499938964844,286.9599304199219,288.7359924316406,290.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795978307723999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.084228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2434.71435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987880,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490905761719,0.6803857684135437,0.2230667769908905,0.2057616710662841,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485412597656,0.8667577505111694,0.4726375043392181,0.4517807364463806,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.848388671875,0.9990000128746032,0.8104605674743652,0.5095086693763733,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487548828125,0.7762741446495056,0.3354014456272125,0.3225738108158111,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490600585937,0.6858593225479126,0.2283506840467453,1.0512254238128662,287.8485717773437,290.9703063964844,289.294921875,285.7504577636719,295.2861633300781,297.0247802734375,287.84735107421875,1.0,0.5972896218299866,0.1602778434753418,0.1602778434753418,1.0,1.0,-3.050867319107056,0.2734517753124237,2.7774155139923096,-0.4139244556427002,5.551115123125783e-17,0.6499999761581421,0.0,187.8905792236328,186.0,24368.62890625,-0.0,2599.369384765625,1.0,283.1499938964844,286.9599304199219,288.7359924316406,290.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795978307723999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.084228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2434.71435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11987940,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8213806152344,0.6750664710998535,0.2200289815664291,0.2031430006027221,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8614920973777771,0.4681935608386993,0.4477294385433197,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9990000128746032,0.8076126575469971,0.5142878890037537,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.821044921875,0.7713428735733032,0.3320344090461731,0.3195206522941589,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82135009765625,0.6807523369789124,0.2255084365606308,1.0390368700027466,287.8208923339844,291.0260009765625,289.25,285.7255554199219,295.2637023925781,297.009033203125,287.8197021484375,1.0,0.5956625938415527,0.163385584950447,0.163385584950447,1.0,1.0,-3.030271053314209,0.2786033451557159,2.7516674995422363,-0.4041837453842163,5.551115123125783e-17,0.6499999761581421,0.0,189.46926879882807,174.0,24224.48828125,-0.0,2568.15283203125,1.0,283.1499938964844,286.9372863769531,288.7118530273437,290.2969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932541370391846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.339599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2409.916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988000,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8213806152344,0.6750664710998535,0.2200289815664291,0.2031430006027221,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8614920973777771,0.4681935608386993,0.4477294385433197,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9990000128746032,0.8076126575469971,0.5142878890037537,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.821044921875,0.7713428735733032,0.3320344090461731,0.3195206522941589,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82135009765625,0.6807523369789124,0.2255084365606308,1.0390368700027466,287.8208923339844,291.0260009765625,289.25,285.7255554199219,295.2637023925781,297.009033203125,287.8197021484375,1.0,0.5956625938415527,0.163385584950447,0.163385584950447,1.0,1.0,-3.030271053314209,0.2786033451557159,2.7516674995422363,-0.4041837453842163,5.551115123125783e-17,0.6499999761581421,0.0,189.46926879882807,174.0,24224.48828125,-0.0,2568.15283203125,1.0,283.1499938964844,286.9372863769531,288.7118530273437,290.2969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932541370391846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.339599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2409.916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988060,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.6733577847480774,0.2169215381145477,0.2003133296966552,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.860687792301178,0.4636336266994476,0.4434179365634918,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7865905761719,0.9990000128746032,0.8048092722892761,0.5107783675193787,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.7704236507415771,0.3285639882087707,0.316217839717865,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.6792941689491272,0.2225833386182785,1.0257353782653809,287.786865234375,291.07879638671875,289.2074279785156,285.70220947265625,295.2434387207031,296.99468994140625,287.7851257324219,1.0,0.5894227623939514,0.1664633601903915,0.1664633601903915,1.0,1.0,-2.9975268840789795,0.2803817391395569,2.7171452045440674,-0.3948656916618347,5.551115123125783e-17,0.6499999761581421,0.0,186.42530822753903,162.0,24032.673828125,-0.0,2490.84619140625,1.0,283.1499938964844,286.9090576171875,288.6900634765625,290.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896570563316345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.505615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2377.262939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988120,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.6733577847480774,0.2169215381145477,0.2003133296966552,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.860687792301178,0.4636336266994476,0.4434179365634918,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7865905761719,0.9990000128746032,0.8048092722892761,0.5107783675193787,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.7704236507415771,0.3285639882087707,0.316217839717865,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.6792941689491272,0.2225833386182785,1.0257353782653809,287.786865234375,291.07879638671875,289.2074279785156,285.70220947265625,295.2434387207031,296.99468994140625,287.7851257324219,1.0,0.5894227623939514,0.1664633601903915,0.1664633601903915,1.0,1.0,-2.9975268840789795,0.2803817391395569,2.7171452045440674,-0.3948656916618347,5.551115123125783e-17,0.6499999761581421,0.0,186.42530822753903,162.0,24032.673828125,-0.0,2490.84619140625,1.0,283.1499938964844,286.9090576171875,288.6900634765625,290.2642822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896570563316345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.505615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2377.262939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988180,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.6741611361503601,0.2137661725282669,0.1973254680633545,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.8630061745643616,0.4589671194553375,0.4388856887817383,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.9990000128746032,0.8031792640686035,0.501461923122406,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.772300660610199,0.3249907493591308,0.3127009868621826,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.6803893446922302,0.2196038514375686,1.0116041898727417,287.7450561523437,291.1297912597656,289.1662902832031,285.6791687011719,295.2279357910156,296.9866027832031,287.7430419921875,1.0,0.5804570913314819,0.1695411205291748,0.1695411205291748,1.0,1.0,-2.9560837745666504,0.2798900604248047,2.6761937141418457,-0.3860217928886413,5.551115123125783e-17,0.6499999761581421,0.0,180.191146850586,165.0,23804.912109375,-0.0,2383.110107421875,1.0,283.1499938964844,286.8742370605469,288.676025390625,290.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827391028404236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2314.767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988240,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.6741611361503601,0.2137661725282669,0.1973254680633545,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.8630061745643616,0.4589671194553375,0.4388856887817383,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7447204589844,0.9990000128746032,0.8031792640686035,0.501461923122406,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.772300660610199,0.3249907493591308,0.3127009868621826,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.6803893446922302,0.2196038514375686,1.0116041898727417,287.7450561523437,291.1297912597656,289.1662902832031,285.6791687011719,295.2279357910156,296.9866027832031,287.7430419921875,1.0,0.5804570913314819,0.1695411205291748,0.1695411205291748,1.0,1.0,-2.9560837745666504,0.2798900604248047,2.6761937141418457,-0.3860217928886413,5.551115123125783e-17,0.6499999761581421,0.0,180.191146850586,165.0,23804.912109375,-0.0,2383.110107421875,1.0,283.1499938964844,286.8742370605469,288.676025390625,290.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827391028404236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2314.767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988300,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.6736108660697937,0.2121868729591369,0.1958627253770828,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7242736816406,0.8630014657974243,0.4566154778003692,0.4366342723369598,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240295410156,0.9990000128746032,0.8026260137557983,0.4988977611064911,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7245483398437,0.7721782922744751,0.3231837153434753,0.3109558820724487,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.6799710988998413,0.2181127518415451,1.0046911239624023,287.72430419921875,291.1499938964844,289.146240234375,285.6677551269531,295.220947265625,296.9840087890625,287.7226257324219,1.0,0.5773180723190308,0.171080008149147,0.171080008149147,1.0,1.0,-2.9381136894226074,0.2800469696521759,2.658066749572754,-0.3819940984249115,5.551115123125783e-17,0.6499999761581421,0.0,178.23326110839844,165.0,23701.2890625,-0.0,2340.965576171875,1.0,283.1499938964844,286.8570556640625,288.67205810546875,290.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787315249443054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.245361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2278.759033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988360,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.6723669171333313,0.2106045633554458,0.1944285631179809,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.862139880657196,0.4542540907859802,0.4344047605991363,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.9990000128746032,0.8018516302108765,0.4978494942188263,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70654296875,0.7712798714637756,0.3213675916194916,0.309232622385025,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.678848385810852,0.2166190296411514,0.997924506664276,287.7063293457031,291.1499938964844,289.1264953613281,285.6564025878906,295.2137145996094,296.98065185546875,287.7047424316406,1.0,0.5747398734092712,0.1727489531040191,0.1727489531040191,1.0,1.0,-2.9222428798675537,0.2807562351226806,2.641486644744873,-0.3777749538421631,5.551115123125783e-17,0.6499999761581421,0.0,177.11058044433594,168.0,23608.5,-0.0,2307.126220703125,1.0,283.1499938964844,286.8421936035156,288.6701354980469,290.2143859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746212482452393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.05859375,0.0,149.58847045898438,1895.4371337890625,0.0,2241.984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988420,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739807128906,0.6686743497848511,0.2074236720800399,0.1915947198867797,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67333984375,0.8589361906051636,0.449493944644928,0.4299628138542175,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6731262207031,0.9990000128746032,0.7995244860649109,0.498352587223053,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6735534667969,0.7681387066841125,0.3177028298377991,0.3058067560195923,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739501953125,0.6753706932067871,0.2136115729808807,0.9845535755157472,287.6733703613281,291.1499938964844,289.0879211425781,285.6339416503906,295.1975402832031,296.97137451171875,287.67193603515625,1.0,0.570816159248352,0.1760868430137634,0.1760868430137634,1.0,1.0,-2.893908739089966,0.2827114760875702,2.611197233200073,-0.3695403039455414,5.551115123125783e-17,0.6499999761581421,0.0,176.27525329589844,171.0,23436.93359375,-0.0,2253.261962890625,1.0,283.1499938964844,286.8148803710937,288.67047119140625,290.2026672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666630148887634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.609375,0.0,149.58847045898438,1895.4371337890625,0.0,2171.263427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988480,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739807128906,0.6686743497848511,0.2074236720800399,0.1915947198867797,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67333984375,0.8589361906051636,0.449493944644928,0.4299628138542175,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6731262207031,0.9990000128746032,0.7995244860649109,0.498352587223053,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6735534667969,0.7681387066841125,0.3177028298377991,0.3058067560195923,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739501953125,0.6753706932067871,0.2136115729808807,0.9845535755157472,287.6733703613281,291.1499938964844,289.0879211425781,285.6339416503906,295.1975402832031,296.97137451171875,287.67193603515625,1.0,0.570816159248352,0.1760868430137634,0.1760868430137634,1.0,1.0,-2.893908739089966,0.2827114760875702,2.611197233200073,-0.3695403039455414,5.551115123125783e-17,0.6499999761581421,0.0,176.27525329589844,171.0,23436.93359375,-0.0,2253.261962890625,1.0,283.1499938964844,286.8148803710937,288.67047119140625,290.2026672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666630148887634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.609375,0.0,149.58847045898438,1895.4371337890625,0.0,2171.263427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988540,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515808105469,0.6651787161827087,0.2050501108169555,0.1895113736391067,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509704589844,0.8556236624717712,0.4459274113178253,0.4266686141490936,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507568359375,0.9990000128746032,0.7970978617668152,0.5004034638404846,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65118408203125,0.7649571299552917,0.3149547576904297,0.3032711446285248,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65155029296875,0.6720064282417297,0.2113610804080963,0.974707007408142,287.6510009765625,291.1499938964844,289.0600891113281,285.6174621582031,295.1842956542969,296.9626159667969,287.649658203125,1.0,0.5687023401260376,0.1785593926906585,0.1785593926906585,1.0,1.0,-2.875025987625122,0.2844712138175964,2.590554714202881,-0.3635842204093933,5.551115123125783e-17,0.6499999761581421,0.0,176.56529235839844,171.0,23318.951171875,-0.0,2222.00390625,1.0,283.1499938964844,286.7961730957031,288.6725769042969,290.1971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611895799636841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.35009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2123.0146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988600,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.6638451814651489,0.2042156010866165,0.1887835711240768,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.854326605796814,0.4446698725223541,0.4255121350288391,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.643310546875,0.9990000128746032,0.7961060404777527,0.5013760924339294,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6437072753906,0.7637179493904114,0.3139852285385132,0.3023816645145416,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.6707128286361694,0.210568368434906,0.971261978149414,287.6435241699219,291.1499938964844,289.05047607421875,285.6117248535156,295.17950439453125,296.95928955078125,287.6422119140625,1.0,0.5680824518203735,0.1794247329235077,0.1794247329235077,1.0,1.0,-2.868720293045044,0.2851315140724182,2.5835888385772705,-0.3615205585956573,5.551115123125783e-17,0.6499999761581421,0.0,176.8055877685547,174.0,23279.181640625,-0.0,2212.341552734375,1.0,283.1499938964844,286.7898864746094,288.6734313964844,290.195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593683004379272,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.619384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2107.03466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988660,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61785888671875,0.6583667993545532,0.2009816467761993,0.1859776228666305,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61737060546875,0.8488917946815491,0.4397770464420318,0.4210275709629059,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171875,0.9990000128746032,0.7916337251663208,0.5059815645217896,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175537109375,0.7585417628288269,0.3102064728736877,0.2989316284656524,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61785888671875,0.6653609871864319,0.2074905484914779,0.9579564929008484,287.61737060546875,291.1499938964844,289.0140075683594,285.5897521972656,295.1609802246094,296.9461975097656,287.61627197265625,1.0,0.5660952925682068,0.1826690435409546,0.1826690435409546,1.0,1.0,-2.8453526496887207,0.28763547539711,2.557717084884644,-0.3538098335266113,5.551115123125783e-17,0.6499999761581421,0.0,178.2050323486328,162.0,23141.111328125,-0.0,2179.302490234375,1.0,283.1499938964844,286.7674865722656,288.6766357421875,290.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752729594707489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2049.112548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988720,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61785888671875,0.6583667993545532,0.2009816467761993,0.1859776228666305,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61737060546875,0.8488917946815491,0.4397770464420318,0.4210275709629059,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171875,0.9990000128746032,0.7916337251663208,0.5059815645217896,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175537109375,0.7585417628288269,0.3102064728736877,0.2989316284656524,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61785888671875,0.6653609871864319,0.2074905484914779,0.9579564929008484,287.61737060546875,291.1499938964844,289.0140075683594,285.5897521972656,295.1609802246094,296.9461975097656,287.61627197265625,1.0,0.5660952925682068,0.1826690435409546,0.1826690435409546,1.0,1.0,-2.8453526496887207,0.28763547539711,2.557717084884644,-0.3538098335266113,5.551115123125783e-17,0.6499999761581421,0.0,178.2050323486328,162.0,23141.111328125,-0.0,2179.302490234375,1.0,283.1499938964844,286.7674865722656,288.6766357421875,290.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752729594707489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2049.112548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988780,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884704589844,0.6563879251480103,0.1977086365222931,0.1829870790243148,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.8478237390518188,0.4347953796386719,0.416305661201477,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58746337890625,0.9990000128746032,0.7870134711265564,0.5022737383842468,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.7572864294052124,0.3063347041606903,0.2952427864074707,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884094238281,0.6636008620262146,0.2043683230876922,0.9436965584754944,287.5877685546875,291.1499938964844,288.9784240722656,285.5679931640625,295.14532470703125,296.935791015625,287.58612060546875,1.0,0.5594508647918701,0.1859133690595626,0.1859133690595626,1.0,1.0,-2.8100714683532715,0.2880581617355346,2.522013187408448,-0.3453017771244049,5.551115123125783e-17,0.6499999761581421,0.0,175.07643127441406,150.0,22966.60546875,-0.0,2105.116455078125,1.0,283.1499938964844,286.7417907714844,288.6789245605469,290.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465561628341675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.195556640625,0.0,149.58847045898438,1895.4371337890625,0.0,1995.732177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988840,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884704589844,0.6563879251480103,0.1977086365222931,0.1829870790243148,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.8478237390518188,0.4347953796386719,0.416305661201477,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58746337890625,0.9990000128746032,0.7870134711265564,0.5022737383842468,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.7572864294052124,0.3063347041606903,0.2952427864074707,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884094238281,0.6636008620262146,0.2043683230876922,0.9436965584754944,287.5877685546875,291.1499938964844,288.9784240722656,285.5679931640625,295.14532470703125,296.935791015625,287.58612060546875,1.0,0.5594508647918701,0.1859133690595626,0.1859133690595626,1.0,1.0,-2.8100714683532715,0.2880581617355346,2.522013187408448,-0.3453017771244049,5.551115123125783e-17,0.6499999761581421,0.0,175.07643127441406,150.0,22966.60546875,-0.0,2105.116455078125,1.0,283.1499938964844,286.7417907714844,288.6789245605469,290.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465561628341675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.195556640625,0.0,149.58847045898438,1895.4371337890625,0.0,1995.732177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988900,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705261230469,0.6563549041748047,0.1960646957159042,0.1814401298761367,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696716308594,0.8484970331192017,0.4322759807109833,0.4138704836368561,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56939697265625,0.9990000128746032,0.7850669026374817,0.4981014132499695,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.7577341794967651,0.3043648898601532,0.2933201789855957,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704650878906,0.6637141108512878,0.2028035223484039,0.9363191723823548,287.5697326660156,291.1499938964844,288.9609375,285.55718994140625,295.13873291015625,296.932373046875,287.5679016113281,1.0,0.5550594329833984,0.1875355243682861,0.1875355243682861,1.0,1.0,-2.789098262786865,0.2876652777194977,2.5014331340789795,-0.3409717082977295,5.551115123125783e-17,0.6499999761581421,0.0,172.2638397216797,150.0,22863.91015625,-0.0,2057.246337890625,1.0,283.1499938964844,286.72625732421875,288.67901611328125,290.1787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434705495834351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.43994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1969.2340087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11988960,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506896972656,0.656792938709259,0.1944166421890258,0.1798700541257858,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497741699219,0.8497714996337891,0.4297408759593963,0.4113991856575012,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.9990000128746032,0.783433735370636,0.4928207397460937,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7587131857872009,0.3023741841316223,0.2913569211959839,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506591796875,0.664318323135376,0.2012337744235992,0.9288305640220642,287.5498046875,291.1499938964844,288.9436340332031,285.5464172363281,295.1327514648437,296.9297180175781,287.5477905273437,1.0,0.5501159429550171,0.1891730278730392,0.1891730278730392,1.0,1.0,-2.7665390968322754,0.2869971394538879,2.479541778564453,-0.3365715146064758,5.551115123125783e-17,0.6499999761581421,0.0,168.8802032470703,153.0,22752.021484375,-0.0,2004.7667236328125,1.0,283.1499938964844,286.7093200683594,288.678466796875,290.17242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402929067611694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.07470703125,0.0,149.58847045898438,1895.4371337890625,0.0,1942.0767822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11989020,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51324462890625,0.6547868251800537,0.1911291778087616,0.1768539845943451,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.512451171875,0.8486889004707336,0.4246569275856018,0.4065605103969574,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51220703125,0.9990000128746032,0.7802647352218628,0.4889591336250305,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127258300781,0.7573754787445068,0.2983629405498504,0.2875197827816009,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.51318359375,0.6625460386276245,0.198100060224533,0.9144591689109802,287.51251220703125,291.1499938964844,288.90948486328125,285.5250244140625,295.1210632324219,296.92547607421875,287.5108642578125,1.0,0.5440451502799988,0.1924480497837066,0.1924480497837066,1.0,1.0,-2.7305617332458496,0.2871625125408172,2.44339919090271,-0.3285377919673919,5.551115123125783e-17,0.6499999761581421,0.0,165.7198944091797,156.0,22558.97265625,-0.0,1933.0325927734373,1.0,283.1499938964844,286.6780090332031,288.676513671875,290.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733590841293335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.91943359375,0.0,149.58847045898438,1895.4371337890625,0.0,1885.25244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11989080,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51324462890625,0.6547868251800537,0.1911291778087616,0.1768539845943451,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.512451171875,0.8486889004707336,0.4246569275856018,0.4065605103969574,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51220703125,0.9990000128746032,0.7802647352218628,0.4889591336250305,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127258300781,0.7573754787445068,0.2983629405498504,0.2875197827816009,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.51318359375,0.6625460386276245,0.198100060224533,0.9144591689109802,287.51251220703125,291.1499938964844,288.90948486328125,285.5250244140625,295.1210632324219,296.92547607421875,287.5108642578125,1.0,0.5440451502799988,0.1924480497837066,0.1924480497837066,1.0,1.0,-2.7305617332458496,0.2871625125408172,2.44339919090271,-0.3285377919673919,5.551115123125783e-17,0.6499999761581421,0.0,165.7198944091797,156.0,22558.97265625,-0.0,1933.0325927734373,1.0,283.1499938964844,286.6780090332031,288.676513671875,290.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733590841293335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.91943359375,0.0,149.58847045898438,1895.4371337890625,0.0,1885.25244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11989140,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812316894531,0.6509693264961243,0.18782839179039,0.1739062219858169,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48046875,0.8452999591827393,0.419527530670166,0.4017662405967712,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.480224609375,0.9990000128746032,0.7760340571403503,0.4892752766609192,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4807434082031,0.7539410591125488,0.2942976653575897,0.2837139368057251,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811706542969,0.6588895916938782,0.1949497014284134,0.9004155993461609,287.4804992675781,291.1499938964844,288.8759155273437,285.5037841796875,295.11041259765625,296.9219055175781,287.4789123535156,1.0,0.539836585521698,0.195723071694374,0.195723071694374,1.0,1.0,-2.700183629989624,0.2882117629051208,2.411972045898437,-0.3207506239414215,5.551115123125783e-17,0.6499999761581421,0.0,164.7896728515625,144.0,22389.47265625,-0.0,1881.7066650390625,1.0,283.1499938964844,286.6514587402344,288.6762084960937,290.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267991304397583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.69921875,0.0,149.58847045898438,1895.4371337890625,0.0,1828.3211669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11989200,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812316894531,0.6509693264961243,0.18782839179039,0.1739062219858169,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48046875,0.8452999591827393,0.419527530670166,0.4017662405967712,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.480224609375,0.9990000128746032,0.7760340571403503,0.4892752766609192,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4807434082031,0.7539410591125488,0.2942976653575897,0.2837139368057251,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4811706542969,0.6588895916938782,0.1949497014284134,0.9004155993461609,287.4804992675781,291.1499938964844,288.8759155273437,285.5037841796875,295.11041259765625,296.9219055175781,287.4789123535156,1.0,0.539836585521698,0.195723071694374,0.195723071694374,1.0,1.0,-2.700183629989624,0.2882117629051208,2.411972045898437,-0.3207506239414215,5.551115123125783e-17,0.6499999761581421,0.0,164.7896728515625,144.0,22389.47265625,-0.0,1881.7066650390625,1.0,283.1499938964844,286.6514587402344,288.6762084960937,290.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267991304397583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.69921875,0.0,149.58847045898438,1895.4371337890625,0.0,1828.3211669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11989260,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413146972656,0.6499163508415222,0.1844773739576339,0.1708035618066787,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.8454573154449463,0.4142873287200928,0.3967579007148742,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.9990000128746032,0.7714214324951172,0.4828940033912658,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44061279296875,0.7536702752113342,0.2901336252689361,0.2797029912471771,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412536621094,0.658101499080658,0.1917373239994049,0.88555908203125,287.4402770996094,291.1499938964844,288.8428039550781,285.482666015625,295.1007385253906,296.9187316894531,287.4380187988281,1.0,0.5317201018333435,0.1990487873554229,0.1990487873554229,1.0,1.0,-2.660112142562866,0.2875370681285858,2.372575044631958,-0.3123002052307129,5.551115123125783e-17,0.6499999761581421,0.0,160.3516387939453,147.0,22168.076171875,-0.0,1800.902099609375,1.0,283.1499938964844,286.6186828613281,288.6766662597656,290.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201471924781799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.858642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1773.232666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11989320,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413146972656,0.6499163508415222,0.1844773739576339,0.1708035618066787,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.8454573154449463,0.4142873287200928,0.3967579007148742,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.9990000128746032,0.7714214324951172,0.4828940033912658,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44061279296875,0.7536702752113342,0.2901336252689361,0.2797029912471771,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412536621094,0.658101499080658,0.1917373239994049,0.88555908203125,287.4402770996094,291.1499938964844,288.8428039550781,285.482666015625,295.1007385253906,296.9187316894531,287.4380187988281,1.0,0.5317201018333435,0.1990487873554229,0.1990487873554229,1.0,1.0,-2.660112142562866,0.2875370681285858,2.372575044631958,-0.3123002052307129,5.551115123125783e-17,0.6499999761581421,0.0,160.3516387939453,147.0,22168.076171875,-0.0,1800.902099609375,1.0,283.1499938964844,286.6186828613281,288.6766662597656,290.1363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201471924781799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.858642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1773.232666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
11989380,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.6470109224319458,0.1812570393085479,0.1677667796611786,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8432352542877197,0.4092023372650146,0.391777753829956,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044921875,0.9990000128746032,0.7673690915107727,0.4807958900928497,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.7512390613555908,0.2860544323921203,0.2757114171981811,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823669433594,0.6553627848625183,0.1885980516672134,0.8709395527839661,287.5977783203125,291.1499938964844,288.8099975585937,285.461669921875,295.0909423828125,296.9165344238281,287.63287353515625,1.0,0.5263932347297668,0.2023745030164718,0.2023745030164718,1.0,1.0,-2.625579833984375,0.2877537906169891,2.3378262519836426,-0.3045325577259063,5.551115123125783e-17,0.6499999761581421,1.0,158.15907287597656,150.0,23698.291015625,-3473.286376953125,1740.2568359375,1.0,283.1499938964844,286.762939453125,288.6797790527344,290.1474914550781,302.1122741699219,300.14776611328125,283.1499938964844,18000.0,18000.0,313.1499938964844,1523.4571533203125,19080.0,1.0,0.0,1.0,0.0,1.0,0.7136965394020081,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3894502222537994,0.3894513547420501,-1.1461335134299588e-06,3827.113037109375,0.0009005777537822,149.58847045898438,1895.4371337890625,6.202722549438477,1720.474609375,0.4149132370948791,1.0,0.2265950143337249,3.0,1.0,1.0
11989440,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.6470109224319458,0.1812570393085479,0.1677667796611786,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8432352542877197,0.4092023372650146,0.391777753829956,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044921875,0.9990000128746032,0.7673690915107727,0.4807958900928497,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.7512390613555908,0.2860544323921203,0.2757114171981811,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823669433594,0.6553627848625183,0.1885980516672134,0.8709395527839661,287.5977783203125,291.1499938964844,288.8099975585937,285.461669921875,295.0909423828125,296.9165344238281,287.63287353515625,1.0,0.5263932347297668,0.2023745030164718,0.2023745030164718,1.0,1.0,-2.625579833984375,0.2877537906169891,2.3378262519836426,-0.3045325577259063,5.551115123125783e-17,0.6499999761581421,1.0,158.15907287597656,150.0,23698.291015625,-3473.286376953125,1740.2568359375,1.0,283.1499938964844,286.762939453125,288.6797790527344,290.1474914550781,302.1122741699219,300.14776611328125,283.1499938964844,18000.0,18000.0,313.1499938964844,1523.4571533203125,19080.0,1.0,0.0,1.0,0.0,1.0,0.7136965394020081,1.0,1.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3894502222537994,0.3894513547420501,-1.1461335134299588e-06,3827.113037109375,0.0009005777537822,149.58847045898438,1895.4371337890625,6.202722549438477,1720.474609375,0.4149132370948791,1.0,0.2265950143337249,3.0,1.0,1.0
